TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-20 03:15:00,9.00,6.07,0.00,74.16,72.77,0.00,52.38,52.63,52.87,0.00,0.00,59.42,56.15,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:16:00,9.00,6.07,0.00,74.12,72.77,0.00,52.38,52.55,52.87,0.00,0.00,59.44,56.07,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:17:00,9.00,6.07,0.00,74.12,72.77,0.00,52.38,52.55,52.87,0.00,0.00,59.44,56.07,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:18:00,9.00,6.07,0.00,74.12,72.77,0.00,52.10,52.55,52.79,0.00,0.00,59.44,56.03,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:19:00,9.00,6.07,0.00,74.12,72.77,0.00,52.10,52.55,52.79,0.00,0.00,59.44,56.03,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:20:00,9.00,22.58,0.00,74.12,72.77,0.00,52.10,52.59,52.83,0.00,0.00,59.44,55.94,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:21:00,9.00,22.58,0.00,74.12,72.77,0.00,52.10,52.59,52.83,0.00,0.00,59.44,55.94,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:22:00,9.00,77.92,0.00,74.14,72.77,0.00,52.63,52.55,52.83,0.00,0.00,59.43,55.86,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:23:00,9.00,77.92,0.00,74.14,72.77,0.00,52.63,52.55,52.83,0.00,0.00,59.43,55.86,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:24:00,9.00,92.29,0.00,74.14,72.77,0.00,52.63,52.46,52.71,0.00,0.00,59.43,55.82,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:25:00,9.00,92.29,0.00,74.14,72.77,0.00,52.63,52.46,52.71,0.00,0.00,59.43,55.82,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:26:00,9.00,94.40,0.00,74.08,72.77,0.00,52.63,52.42,52.63,0.00,0.00,59.45,55.82,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:27:00,9.00,94.57,0.00,74.08,72.77,0.00,52.63,52.42,52.63,0.00,0.00,59.45,55.82,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:28:00,9.00,94.57,0.00,74.08,72.77,0.00,52.85,52.34,52.51,0.00,0.00,59.45,55.78,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:29:00,9.00,94.57,0.00,74.08,72.77,0.00,52.85,52.34,52.51,0.00,0.00,59.45,55.78,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:30:00,9.00,94.57,0.00,74.08,72.77,0.00,52.85,52.30,52.46,0.00,0.00,59.45,55.70,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:31:00,9.00,94.57,0.00,74.08,72.77,0.00,52.85,52.30,52.46,0.00,0.00,59.45,55.70,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:32:00,9.00,94.54,0.00,74.10,72.77,0.00,53.77,52.30,52.55,0.00,0.00,59.45,55.66,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:33:00,9.00,94.54,0.00,74.10,72.77,0.00,53.77,52.30,52.55,0.00,0.00,59.45,55.66,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:34:00,9.00,94.54,0.00,74.10,72.77,0.00,53.77,52.22,52.51,0.00,0.00,59.45,55.58,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:35:00,9.00,94.54,0.00,74.10,72.77,0.00,53.77,52.22,52.51,0.00,0.00,59.45,55.58,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:36:00,9.00,94.54,0.00,74.10,72.77,0.00,53.77,52.22,52.51,0.00,0.00,59.45,55.58,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:37:00,9.00,94.54,0.00,74.08,72.77,0.00,53.77,52.18,52.38,0.00,0.00,59.46,55.54,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:38:00,9.00,94.54,0.00,74.08,72.77,0.00,53.77,52.18,52.38,0.00,0.00,59.46,55.54,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:39:00,9.00,94.54,0.00,74.08,72.77,0.00,53.55,52.18,52.30,0.00,0.00,59.46,55.54,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:40:00,9.00,94.54,0.00,74.08,72.77,0.00,53.55,52.10,52.26,0.00,0.00,59.46,55.41,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:41:00,9.00,94.54,0.00,74.08,72.77,0.00,53.55,52.10,52.26,0.00,0.00,59.46,55.41,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:42:00,9.00,94.54,0.00,74.06,72.77,0.00,53.37,52.05,52.26,0.00,0.00,59.46,55.37,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:43:00,9.00,94.54,0.00,74.06,72.77,0.00,53.37,52.05,52.26,0.00,0.00,59.46,55.37,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:44:00,9.00,94.54,0.00,74.06,72.77,0.00,53.37,52.05,52.22,0.00,0.00,59.46,55.33,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:45:00,9.00,94.54,0.00,74.06,72.77,0.00,53.37,52.05,52.22,0.00,0.00,59.46,55.33,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:46:00,9.00,94.54,0.00,74.06,72.77,0.00,53.37,52.01,52.22,0.00,0.00,59.46,55.25,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:47:00,9.00,94.54,0.00,74.06,72.77,0.00,53.37,52.01,52.22,0.00,0.00,59.46,55.25,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:48:00,9.00,94.54,0.00,74.06,72.77,0.00,54.08,51.97,52.34,0.00,0.00,59.46,55.25,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:49:00,9.00,94.54,0.00,74.06,72.77,0.00,54.08,51.97,52.34,0.00,0.00,59.46,55.25,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:50:00,9.00,94.54,0.00,74.06,72.77,0.00,54.08,51.97,52.34,0.00,0.00,59.46,55.25,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:51:00,9.00,94.54,0.00,74.06,72.77,0.00,54.08,51.97,52.51,0.00,0.00,59.46,55.13,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:52:00,9.00,94.54,0.00,74.06,72.77,0.00,54.08,51.97,52.51,0.00,0.00,59.46,55.13,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:53:00,9.00,94.54,0.00,74.04,72.77,0.00,53.32,51.93,52.59,0.00,0.00,59.47,55.04,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:54:00,9.00,94.54,0.00,74.04,72.77,0.00,53.32,51.93,52.59,0.00,0.00,59.47,55.04,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:55:00,9.00,94.54,0.00,74.04,72.77,0.00,53.32,51.93,52.67,0.00,0.00,59.47,55.04,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:56:00,9.00,94.54,0.00,74.04,72.77,0.00,53.32,51.93,52.67,0.00,0.00,59.47,55.04,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:57:00,9.00,94.54,0.00,74.01,72.77,0.00,53.32,51.93,52.71,0.00,0.00,59.49,54.96,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:58:00,9.00,94.54,0.00,74.01,72.77,0.00,53.63,51.97,52.71,0.00,0.00,59.49,54.92,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 03:59:00,9.00,94.54,0.00,74.01,72.77,0.00,53.63,51.97,52.71,0.00,0.00,59.49,54.92,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:00:00,9.00,94.54,0.00,74.01,72.77,0.00,53.63,51.93,52.71,0.00,0.00,59.49,54.92,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:01:00,9.00,94.54,0.00,74.01,72.77,0.00,53.63,51.93,52.71,0.00,0.00,59.49,54.92,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:02:00,9.00,94.54,0.00,74.01,72.77,0.00,53.63,51.93,52.71,0.00,0.00,59.49,54.92,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:03:00,9.00,94.54,0.00,74.02,72.77,0.00,54.74,51.93,52.79,0.00,0.00,59.48,54.88,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:04:00,9.00,94.54,0.00,74.02,72.77,0.00,54.74,51.93,52.79,0.00,0.00,59.48,54.88,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:05:00,9.00,94.54,0.00,74.02,72.77,0.00,54.74,51.93,52.83,0.00,0.00,59.48,54.84,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:06:00,9.00,94.54,0.00,74.02,72.77,0.00,54.74,51.93,52.83,0.00,0.00,59.48,54.84,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:07:00,9.00,94.54,0.00,74.02,72.77,0.00,55.06,52.01,52.83,0.00,0.00,59.48,54.80,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:08:00,9.00,94.54,0.00,74.02,72.77,0.00,55.06,52.01,52.83,0.00,0.00,59.48,54.80,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:09:00,9.00,94.54,0.00,74.02,72.77,0.00,55.06,52.05,52.96,0.00,0.00,59.48,54.72,1.00,0.00,0.02,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:10:00,9.00,94.54,0.00,74.02,72.77,0.00,55.06,52.05,52.96,0.00,0.00,59.48,54.72,1.00,0.00,0.02,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:11:00,9.00,94.54,0.00,74.02,72.77,0.00,55.06,52.10,52.87,0.00,0.00,59.48,54.68,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:12:00,9.00,94.54,0.00,74.02,72.77,0.00,55.06,52.10,52.87,0.00,0.00,59.48,54.68,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:13:00,9.00,94.54,0.00,74.06,72.77,0.00,54.10,52.10,52.87,0.00,0.00,59.46,54.59,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:14:00,9.00,94.54,0.00,74.06,72.77,0.00,54.10,52.10,52.87,0.00,0.00,59.46,54.59,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:15:00,9.00,94.54,0.00,74.06,72.77,0.00,54.10,52.10,52.79,0.00,0.00,59.46,54.59,1.00,0.00,0.02,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:16:00,9.00,94.54,0.00,74.06,72.77,0.00,54.10,52.10,52.79,0.00,0.00,59.46,54.59,1.00,0.00,0.02,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:17:00,9.00,94.54,0.00,74.05,72.77,0.00,54.02,52.10,52.75,0.00,0.00,59.47,54.59,1.00,0.00,0.02,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:18:00,9.00,94.54,0.00,74.05,72.77,0.00,54.02,52.10,52.75,0.00,0.00,59.47,54.59,1.00,0.00,0.02,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:19:00,9.00,94.54,0.00,74.05,72.77,0.00,54.02,52.10,52.71,0.00,0.00,59.47,54.59,1.00,0.00,0.02,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:20:00,9.00,94.54,0.00,74.05,72.77,0.00,54.02,52.10,52.71,0.00,0.00,59.47,54.59,1.00,0.00,0.02,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:21:00,9.00,94.54,0.00,74.05,72.77,0.00,54.02,52.01,52.71,0.00,0.00,59.47,54.59,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:22:00,9.00,94.54,0.00,74.05,72.77,0.00,54.02,52.01,52.71,0.00,0.00,59.47,54.59,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:23:00,9.00,94.54,0.00,74.06,72.77,0.00,53.86,52.01,52.67,0.00,0.00,59.46,54.76,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:24:00,9.00,94.54,0.00,74.06,72.77,0.00,53.86,52.01,52.67,0.00,0.00,59.46,54.76,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:25:00,9.00,94.54,0.00,74.06,72.77,0.00,53.86,51.93,52.71,0.00,0.00,59.46,54.92,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:26:00,9.00,94.54,0.00,74.06,72.77,0.00,53.86,51.93,52.71,0.00,0.00,59.46,54.92,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:27:00,9.00,94.54,0.00,74.04,72.77,0.00,53.43,52.01,52.67,0.00,0.00,59.46,55.04,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:28:00,9.00,94.54,0.00,74.04,72.77,0.00,53.43,52.01,52.67,0.00,0.00,59.46,55.04,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:29:00,9.00,94.54,0.00,74.04,72.77,0.00,53.43,52.01,52.59,0.00,0.00,59.47,55.37,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:30:00,9.00,94.54,0.00,74.04,72.77,0.00,53.43,52.01,52.59,0.00,0.00,59.47,55.37,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:31:00,9.00,94.54,0.00,74.04,72.77,0.00,53.43,52.01,52.55,0.00,0.00,59.47,55.54,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:32:00,9.00,94.54,0.00,74.04,72.77,0.00,53.43,52.01,52.55,0.00,0.00,59.47,55.54,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:33:00,9.00,94.54,0.00,74.00,72.77,0.00,53.39,51.97,52.51,0.00,0.00,59.49,55.54,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:34:00,9.00,94.54,0.00,74.00,72.77,0.00,53.39,51.97,52.51,0.00,0.00,59.49,55.54,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:35:00,9.00,94.54,0.00,74.00,72.77,0.00,53.39,51.97,52.46,0.00,0.00,59.49,55.54,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:36:00,9.00,94.54,0.00,74.00,72.77,0.00,53.39,51.97,52.46,0.00,0.00,59.49,55.54,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:37:00,9.00,94.54,0.00,73.99,72.77,0.00,52.22,51.93,52.51,0.00,0.00,59.49,55.54,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:38:00,9.00,94.54,0.00,73.99,72.77,0.00,52.22,51.93,52.51,0.00,0.00,59.49,55.54,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:39:00,9.00,94.54,0.00,73.99,72.77,0.00,52.22,51.89,52.46,0.00,0.00,59.49,55.58,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:40:00,9.00,94.54,0.00,73.99,72.77,0.00,52.22,51.89,52.46,0.00,0.00,59.49,55.58,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:41:00,9.00,94.54,0.00,73.99,72.77,0.00,52.22,51.85,52.46,0.00,0.00,59.49,55.62,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:42:00,9.00,94.54,0.00,73.99,72.77,0.00,52.22,51.85,52.46,0.00,0.00,59.49,55.62,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:43:00,9.00,94.54,0.00,73.97,72.77,0.00,52.69,51.85,52.42,0.00,0.00,59.50,55.54,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:44:00,9.00,94.54,0.00,73.97,72.77,0.00,52.69,51.85,52.42,0.00,0.00,59.50,55.54,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:45:00,9.00,94.54,0.00,73.97,72.77,0.00,52.69,51.81,52.42,0.00,0.00,59.50,55.37,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:46:00,9.00,94.54,0.00,73.97,72.77,0.00,52.69,51.81,52.42,0.00,0.00,59.50,55.37,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:47:00,9.00,94.54,0.00,73.95,72.77,0.00,53.20,51.77,52.34,0.00,0.00,59.51,55.25,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:48:00,9.00,94.54,0.00,73.95,72.77,0.00,53.20,51.77,52.34,0.00,0.00,59.51,55.25,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:49:00,9.00,94.54,0.00,73.95,72.77,0.00,53.20,51.77,52.22,0.00,0.00,59.51,55.17,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:50:00,9.00,94.54,0.00,73.95,72.77,0.00,53.20,51.77,52.22,0.00,0.00,59.51,55.17,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:51:00,9.00,94.54,0.00,73.95,72.77,0.00,53.20,51.69,52.14,0.00,0.00,59.51,55.29,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:52:00,9.00,94.54,0.00,73.95,72.77,0.00,53.20,51.69,52.14,0.00,0.00,59.51,55.29,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:53:00,9.00,94.54,0.00,73.94,72.77,0.00,52.46,51.60,52.05,0.00,0.00,59.51,55.49,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:54:00,9.00,94.54,0.00,73.94,72.77,0.00,52.46,51.60,52.05,0.00,0.00,59.51,55.49,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:55:00,9.00,94.54,0.00,73.94,72.77,0.00,52.46,51.52,51.97,0.00,0.00,59.51,55.54,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:56:00,9.00,94.54,0.00,73.94,72.77,0.00,52.46,51.52,51.97,0.00,0.00,59.51,55.54,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:57:00,9.00,94.54,0.00,73.88,72.77,0.00,52.36,51.44,51.89,0.00,0.00,59.51,55.21,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:58:00,9.00,94.54,0.00,73.88,72.77,0.00,52.36,51.44,51.89,0.00,0.00,59.51,55.21,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 04:59:00,9.00,94.54,0.00,73.88,72.77,0.00,52.36,51.40,51.85,0.00,0.00,59.54,55.17,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:00:00,9.00,94.54,0.00,73.88,72.77,0.00,52.36,51.40,51.85,0.00,0.00,59.54,55.17,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:01:00,9.00,94.54,0.00,73.88,72.77,0.00,52.36,51.40,51.85,0.00,0.00,59.54,55.17,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:02:00,9.00,94.54,0.00,73.88,72.77,0.00,52.36,51.40,51.73,0.00,0.00,59.54,54.80,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:03:00,9.00,94.54,0.00,73.88,72.77,0.00,52.36,51.40,51.73,0.00,0.00,59.54,54.80,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:04:00,9.00,94.54,0.00,73.85,72.77,0.00,50.87,51.32,51.65,0.00,0.00,59.55,54.84,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:05:00,9.00,94.54,0.00,73.85,72.77,0.00,50.87,51.32,51.65,0.00,0.00,59.55,54.84,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:06:00,9.00,94.54,0.00,73.85,72.77,0.00,50.87,51.32,51.56,0.00,0.00,59.55,54.96,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:07:00,9.00,94.54,0.00,73.85,72.77,0.00,50.87,51.32,51.56,0.00,0.00,59.55,54.96,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:08:00,9.00,94.54,0.00,73.79,72.77,0.00,51.52,51.24,51.48,0.00,0.00,59.58,55.00,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:09:00,9.00,94.54,0.00,73.79,72.77,0.00,51.52,51.15,51.52,0.00,0.00,59.58,55.25,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:10:00,9.00,94.54,0.00,73.79,72.77,0.00,51.52,51.15,51.52,0.00,0.00,59.58,55.25,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:11:00,9.00,94.54,0.00,73.79,72.77,0.00,51.52,51.20,51.56,0.00,0.00,59.58,55.13,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:12:00,9.00,94.54,0.00,73.79,72.77,0.00,51.52,51.20,51.56,0.00,0.00,59.58,55.13,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:13:00,9.00,87.39,0.00,73.78,72.77,0.00,50.89,51.15,51.52,0.00,0.00,59.58,55.17,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:14:00,9.00,87.39,0.00,73.78,72.77,0.00,50.89,51.15,51.52,0.00,0.00,59.58,55.17,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:15:00,9.00,87.39,0.00,73.78,72.77,0.00,50.89,51.07,51.48,0.00,0.00,59.58,55.08,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:16:00,9.00,87.39,0.00,73.78,72.77,0.00,50.89,51.07,51.48,0.00,0.00,59.58,55.08,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:17:00,9.00,87.39,0.00,73.74,72.77,0.00,50.34,51.07,51.44,0.00,0.00,59.58,55.08,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:18:00,9.00,87.39,0.00,73.74,72.77,0.00,50.34,51.07,51.44,0.00,0.00,59.58,55.08,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:19:00,9.00,91.24,0.00,73.74,72.77,0.00,50.34,51.07,51.44,0.00,0.00,59.58,55.08,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:20:00,9.00,91.24,0.00,73.74,72.77,0.00,50.34,51.03,51.40,0.00,0.00,59.60,55.13,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:21:00,9.00,94.54,0.00,73.74,72.77,0.00,50.34,51.03,51.40,0.00,0.00,59.60,55.13,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:22:00,9.00,94.54,0.00,73.74,72.77,0.00,50.34,50.95,51.32,0.00,0.00,59.60,55.08,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:23:00,9.00,94.54,0.00,73.74,72.77,0.00,50.34,50.95,51.32,0.00,0.00,59.60,55.08,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:24:00,9.00,94.54,0.00,73.75,72.77,0.00,49.68,50.91,51.28,0.00,0.00,59.59,55.13,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:25:00,9.00,94.54,0.00,73.75,72.77,0.00,49.68,50.91,51.28,0.00,0.00,59.59,55.13,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:26:00,9.00,94.54,0.00,73.75,72.77,0.00,49.68,50.83,51.15,0.00,0.00,59.59,55.17,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:27:00,9.00,94.54,0.00,73.75,72.77,0.00,49.68,50.83,51.15,0.00,0.00,59.59,55.17,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:28:00,9.00,94.54,0.00,73.68,72.77,0.00,49.29,50.66,50.99,0.00,0.00,59.62,55.08,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:29:00,9.00,94.54,0.00,73.68,72.77,0.00,49.29,50.62,50.87,0.00,0.00,59.62,55.17,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:30:00,9.00,94.54,0.00,73.68,72.77,0.00,49.29,50.62,50.87,0.00,0.00,59.62,55.17,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:31:00,9.00,94.54,0.00,73.68,72.77,0.00,49.29,50.62,50.87,0.00,0.00,59.62,55.17,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:32:00,9.00,94.54,0.00,73.68,72.77,0.00,48.98,50.50,50.74,0.00,0.00,59.62,55.04,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:33:00,9.00,94.54,0.00,73.68,72.77,0.00,48.98,50.50,50.74,0.00,0.00,59.62,55.04,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:34:00,9.00,94.54,0.12,73.66,72.77,0.00,48.98,50.42,50.66,0.00,0.00,59.63,55.00,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:35:00,9.00,94.54,0.12,73.66,72.77,0.00,48.98,50.42,50.66,0.00,0.00,59.63,55.00,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:36:00,9.00,94.54,1.33,73.66,72.77,0.00,48.98,50.34,50.54,0.00,0.00,59.63,54.88,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:37:00,9.00,94.54,1.33,73.66,72.77,0.00,48.98,50.34,50.54,0.00,0.00,59.63,54.88,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:38:00,9.00,94.54,1.60,73.60,72.77,0.00,48.60,50.21,50.42,0.00,0.00,59.65,54.88,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:39:00,9.00,94.54,1.60,73.60,72.77,0.00,48.60,50.21,50.42,0.00,0.00,59.65,54.88,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:40:00,9.00,77.87,2.38,73.60,72.77,0.00,48.60,50.13,50.34,0.00,0.00,59.65,54.80,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:41:00,9.00,77.87,2.38,73.60,72.77,0.00,48.60,50.13,50.34,0.00,0.00,59.65,54.80,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:42:00,9.00,77.87,2.61,73.60,72.77,0.00,48.64,50.01,50.21,0.00,0.00,59.65,54.59,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:43:00,9.00,77.87,2.61,73.60,72.77,0.00,48.64,50.01,50.21,0.00,0.00,59.65,54.59,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:44:00,9.00,77.87,2.47,73.60,72.77,0.00,48.64,49.97,50.21,0.00,0.00,59.65,54.59,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:45:00,9.00,77.87,2.47,73.60,72.77,0.00,48.64,49.97,50.21,0.00,0.00,59.65,54.59,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:46:00,9.00,81.77,2.66,73.60,72.77,0.00,48.64,49.88,50.17,0.00,0.00,59.65,54.51,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:47:00,9.00,81.77,2.66,73.60,72.77,0.00,48.64,49.88,50.17,0.00,0.00,59.65,54.51,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:48:00,9.00,94.29,3.75,73.56,72.77,0.00,48.86,49.80,50.13,0.00,0.00,59.67,54.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:49:00,9.00,94.29,3.75,73.56,72.77,0.00,48.86,49.80,50.13,0.00,0.00,59.67,54.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:50:00,9.00,94.54,3.82,73.56,72.77,0.00,48.86,49.76,50.05,0.00,0.00,59.67,54.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:51:00,9.00,94.54,3.82,73.56,72.77,0.00,48.86,49.76,50.05,0.00,0.00,59.67,54.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:52:00,9.00,94.54,3.84,73.56,72.77,0.00,49.00,49.72,50.01,0.00,0.00,59.67,54.59,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:53:00,9.00,94.54,3.84,73.56,72.77,0.00,49.00,49.72,50.01,0.00,0.00,59.67,54.59,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:54:00,9.00,94.54,5.16,73.52,72.77,0.00,49.00,49.72,50.01,0.00,0.00,59.69,54.59,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:55:00,9.00,94.54,5.16,73.52,72.77,0.00,49.00,49.72,50.01,0.00,0.00,59.69,54.59,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:56:00,9.00,94.54,5.30,73.52,72.77,0.00,49.00,49.68,49.88,0.00,0.00,59.69,54.84,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:57:00,9.00,94.54,5.30,73.52,72.77,0.00,49.00,49.68,49.88,0.00,0.00,59.69,54.84,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:58:00,9.00,94.54,4.87,73.52,72.77,0.00,49.00,49.68,49.88,0.00,0.00,59.69,54.84,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 05:59:00,9.00,94.54,4.87,73.49,72.77,0.00,49.41,49.68,49.88,0.00,0.00,59.70,54.92,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:00:00,9.00,94.54,5.32,73.49,72.77,0.00,49.41,49.68,49.88,0.00,0.00,59.70,54.92,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:01:00,9.00,94.54,5.32,73.49,72.77,0.00,49.41,49.60,49.88,0.00,0.00,59.70,55.04,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:02:00,9.00,94.54,5.32,73.49,72.77,0.00,49.41,49.60,49.88,0.00,0.00,59.70,55.04,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:03:00,9.00,94.54,5.65,73.49,72.77,0.00,49.52,49.52,49.88,0.00,0.00,59.70,54.84,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:04:00,9.00,94.54,5.65,73.49,72.77,0.00,49.52,49.52,49.88,0.00,0.00,59.70,54.84,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:05:00,9.00,95.95,7.14,73.45,72.77,1.00,49.52,50.46,50.17,10.00,0.00,59.69,54.14,1.00,14.62,0.06,8.28,1.00,20.00,14.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:06:00,9.00,95.95,7.14,73.45,72.77,1.00,49.52,50.46,50.17,10.00,0.00,59.69,54.14,1.00,14.62,0.06,8.28,1.00,20.00,14.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:07:00,9.00,98.54,7.14,73.45,72.77,1.00,49.52,57.95,57.54,10.00,0.00,59.60,53.12,1.00,42.38,0.22,17.61,1.00,20.00,42.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:08:00,9.00,97.94,7.14,73.45,72.77,1.00,49.52,57.95,57.54,10.00,0.00,59.60,53.12,1.00,42.38,0.22,17.61,1.00,20.00,42.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:09:00,9.00,92.87,7.14,73.49,72.77,1.00,49.70,64.79,61.64,10.00,0.00,59.48,55.74,1.00,72.38,0.64,20.04,1.00,36.55,72.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:10:00,9.00,89.35,7.14,73.49,72.77,1.00,49.70,64.79,61.64,10.00,0.00,59.48,55.74,1.00,72.38,0.64,20.04,1.00,36.55,72.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:11:00,9.00,73.93,7.14,73.49,72.77,1.00,49.70,68.06,63.93,10.00,0.00,59.38,60.37,1.00,75.68,1.10,11.74,1.00,50.59,75.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:12:00,9.00,68.42,7.14,73.49,72.77,1.00,49.70,68.06,63.93,10.00,0.00,59.38,60.37,1.00,75.68,1.10,11.74,1.00,50.59,75.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:13:00,9.00,64.20,7.14,73.49,72.77,1.00,50.13,69.05,65.08,10.00,0.00,59.30,62.70,1.00,71.18,1.04,0.00,1.00,50.25,71.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:14:00,9.00,62.01,7.14,73.49,72.77,1.00,50.13,69.05,65.08,10.00,0.00,59.30,62.70,1.00,71.18,1.04,0.00,1.00,50.25,71.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:15:00,9.00,60.41,7.14,73.51,72.77,1.00,50.13,69.46,65.69,20.07,0.00,59.17,64.54,1.00,69.77,1.01,0.00,1.00,47.45,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:16:00,9.00,60.26,7.14,73.51,72.77,1.00,50.13,69.46,65.69,20.07,0.00,59.17,64.54,1.00,69.77,1.01,0.00,1.00,47.45,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:17:00,9.00,59.32,7.14,73.51,72.77,1.00,50.13,69.62,66.06,38.15,0.00,59.07,65.77,1.00,69.35,1.00,0.00,1.00,46.14,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:18:00,9.00,59.32,7.14,73.51,72.77,1.00,50.13,69.62,66.06,38.15,0.00,59.07,65.77,1.00,69.35,1.00,0.00,1.00,46.14,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:19:00,9.00,58.88,7.14,73.45,72.77,1.00,50.42,69.83,66.34,60.07,0.00,58.99,66.63,1.00,69.16,1.00,0.00,1.00,45.61,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:20:00,9.00,58.85,7.14,73.45,72.77,1.00,50.42,69.83,66.34,60.07,0.00,58.99,66.63,1.00,69.16,1.00,0.00,1.00,45.61,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:21:00,9.00,58.68,7.14,73.45,72.77,1.00,50.42,69.95,66.55,81.02,0.00,58.90,67.16,1.00,69.43,0.99,0.00,1.00,45.57,69.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:22:00,9.00,58.68,7.14,73.45,72.77,1.00,50.42,69.95,66.55,81.02,0.00,58.90,67.16,1.00,69.43,0.99,0.00,1.00,45.57,69.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:23:00,9.00,58.65,7.14,73.45,72.77,1.00,50.68,70.07,66.80,100.00,0.00,58.81,67.57,1.00,69.19,1.00,0.00,1.00,45.13,69.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:24:00,9.00,58.65,7.14,73.45,72.77,1.00,50.68,70.07,66.80,100.00,0.00,58.81,67.57,1.00,69.19,1.00,0.00,1.00,45.13,69.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:25:00,9.00,58.76,7.14,73.45,72.77,1.00,50.68,70.15,67.00,100.00,0.00,58.73,67.94,1.00,69.47,0.99,0.00,1.00,45.42,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:26:00,9.00,58.76,7.14,73.45,72.77,1.00,50.68,70.15,67.00,100.00,0.00,58.73,67.94,1.00,69.47,0.99,0.00,1.00,45.42,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:27:00,9.00,58.85,7.14,73.45,72.77,1.00,50.68,70.28,67.08,100.00,0.00,58.62,68.23,1.00,69.37,1.00,0.00,1.00,45.45,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:28:00,9.00,58.85,7.14,73.45,72.77,1.00,50.68,70.28,67.08,100.00,0.00,58.62,68.23,1.00,69.37,1.00,0.00,1.00,45.45,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
