TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-20 06:29:00,9.00,59.01,7.14,73.50,72.77,1.00,51.01,70.36,67.20,100.00,0.00,58.50,68.47,1.00,69.44,0.99,0.00,1.00,45.86,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:30:00,9.00,59.01,7.14,73.50,72.77,1.00,51.01,70.36,67.20,100.00,0.00,58.50,68.47,1.00,69.44,0.99,0.00,1.00,45.86,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:31:00,9.00,59.01,7.14,73.50,72.77,1.00,51.01,70.36,67.20,100.00,0.00,58.50,68.47,1.00,69.44,0.99,0.00,1.00,45.86,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:32:00,9.00,59.17,7.14,73.50,72.77,1.00,51.01,70.48,67.45,100.00,0.00,58.37,68.76,1.00,69.30,0.99,0.00,1.00,45.44,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:33:00,9.00,59.17,7.14,73.50,72.77,1.00,51.01,70.48,67.45,100.00,0.00,58.37,68.76,1.00,69.30,0.99,0.00,1.00,45.44,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:34:00,9.00,59.33,7.14,73.52,72.77,1.00,51.17,70.56,67.49,100.00,0.00,58.28,68.97,1.00,69.40,1.00,0.00,1.00,44.97,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:35:00,9.00,59.33,7.14,73.52,72.77,1.00,51.17,70.56,67.49,100.00,0.00,58.28,68.97,1.00,69.40,1.00,0.00,1.00,44.97,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:36:00,9.00,59.49,7.14,73.52,72.77,1.00,51.17,70.60,67.61,100.00,0.00,58.16,69.09,1.00,69.71,0.99,0.00,1.00,45.41,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:37:00,9.00,59.61,7.14,73.52,72.77,1.00,51.17,70.60,67.61,100.00,0.00,58.16,69.09,1.00,69.71,0.99,0.00,1.00,45.41,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:38:00,9.00,59.61,7.14,73.52,72.77,1.00,51.28,70.64,67.74,100.00,0.00,58.06,69.21,1.00,69.22,1.00,0.00,1.00,45.44,69.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:39:00,9.00,59.77,7.14,73.59,72.77,1.00,51.28,70.73,67.82,100.00,0.00,57.92,69.33,1.00,69.36,1.00,0.00,1.00,45.35,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:40:00,9.00,59.77,7.14,73.59,72.77,1.00,51.28,70.73,67.82,100.00,0.00,57.92,69.33,1.00,69.36,1.00,0.00,1.00,45.35,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:41:00,9.00,59.97,7.14,73.59,72.77,1.00,51.28,70.77,67.86,100.00,0.00,57.81,69.37,1.00,69.38,1.00,0.00,1.00,45.78,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:42:00,9.00,59.97,7.14,73.59,72.77,1.00,51.28,70.77,67.86,100.00,0.00,57.81,69.37,1.00,69.38,1.00,0.00,1.00,45.78,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:43:00,9.00,60.08,7.14,73.59,72.77,1.00,51.34,70.81,67.98,100.00,0.00,57.69,69.50,1.00,69.83,0.98,0.00,1.00,45.74,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:44:00,9.00,60.08,7.14,73.59,72.77,1.00,51.34,70.81,67.98,100.00,0.00,57.69,69.50,1.00,69.83,0.98,0.00,1.00,45.74,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:45:00,9.00,60.28,7.14,73.60,72.77,1.00,51.34,70.89,67.98,100.00,0.00,57.57,69.58,1.00,69.04,1.01,0.00,1.00,45.64,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:46:00,9.00,60.28,7.14,73.60,72.77,1.00,51.34,70.89,67.98,100.00,0.00,57.57,69.58,1.00,69.04,1.01,0.00,1.00,45.64,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:47:00,9.00,60.56,7.14,73.60,72.77,1.00,51.34,70.93,68.06,100.00,0.00,57.46,69.66,1.00,69.62,0.99,0.00,1.00,45.67,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:48:00,9.00,60.56,7.14,73.60,72.77,1.00,51.34,70.93,68.06,100.00,0.00,57.46,69.66,1.00,69.62,0.99,0.00,1.00,45.67,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:49:00,9.00,60.76,7.14,73.69,72.77,1.00,51.34,70.97,68.11,100.00,0.00,57.30,69.74,1.00,69.60,1.00,0.00,1.00,45.59,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:50:00,9.00,60.76,7.14,73.69,72.77,1.00,51.34,70.97,68.11,100.00,0.00,57.30,69.74,1.00,69.60,1.00,0.00,1.00,45.59,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:51:00,9.00,60.96,7.14,73.69,72.77,1.00,51.34,71.01,68.23,100.00,0.00,57.20,69.83,1.00,69.77,0.99,0.00,1.00,45.82,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:52:00,9.00,60.96,7.14,73.69,72.77,1.00,51.34,71.01,68.23,100.00,0.00,57.20,69.83,1.00,69.77,0.99,0.00,1.00,45.82,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:53:00,9.00,61.21,7.14,73.69,72.77,1.00,51.87,71.05,68.31,100.00,0.00,57.08,69.91,1.00,69.36,1.00,0.00,1.00,45.97,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:54:00,9.00,61.21,7.14,73.69,72.77,1.00,51.87,71.05,68.31,100.00,0.00,57.08,69.91,1.00,69.36,1.00,0.00,1.00,45.97,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:55:00,9.00,61.41,7.14,73.77,72.77,1.00,51.87,71.09,68.35,100.00,0.00,56.88,70.03,1.00,69.44,1.01,0.00,1.00,45.68,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:56:00,9.00,61.41,7.14,73.77,72.77,1.00,51.87,71.09,68.35,100.00,0.00,56.88,70.03,1.00,69.44,1.01,0.00,1.00,45.68,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:57:00,9.00,61.65,7.14,73.77,72.77,1.00,51.87,71.14,68.47,100.00,0.00,56.77,70.11,1.00,69.73,1.00,0.00,1.00,45.46,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:58:00,9.00,61.65,7.14,73.77,72.77,1.00,51.87,71.14,68.47,100.00,0.00,56.77,70.11,1.00,69.73,1.00,0.00,1.00,45.46,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 06:59:00,9.00,61.86,7.14,73.82,72.77,1.00,52.28,71.14,68.56,100.00,0.00,56.58,70.15,1.00,69.74,1.00,0.00,1.00,45.68,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:00:00,9.00,61.86,7.14,73.82,72.77,1.00,52.28,71.14,68.56,100.00,0.00,56.58,70.15,1.00,69.74,1.00,0.00,1.00,45.68,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:01:00,9.00,61.86,7.14,73.82,72.77,1.00,52.28,71.14,68.56,100.00,0.00,56.58,70.15,1.00,69.74,1.00,0.00,1.00,45.68,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:02:00,9.00,62.18,7.14,73.82,72.77,1.00,52.28,71.22,68.60,100.00,0.00,56.39,70.28,1.00,69.81,1.00,0.00,1.00,45.98,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:03:00,9.00,62.18,7.14,73.82,72.77,1.00,52.28,71.22,68.60,100.00,0.00,56.39,70.28,1.00,69.81,1.00,0.00,1.00,45.98,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:04:00,9.00,62.56,7.14,73.85,72.77,1.00,52.57,71.26,68.64,100.00,0.00,56.25,70.36,1.00,69.40,1.01,0.00,1.00,45.32,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:05:00,9.00,62.56,7.14,73.85,72.77,1.00,52.57,71.26,68.64,100.00,0.00,56.25,70.36,1.00,69.40,1.01,0.00,1.00,45.32,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:06:00,9.00,63.24,7.14,73.85,72.77,1.00,52.57,71.30,68.76,100.00,0.00,56.09,70.44,1.00,69.45,1.02,0.00,1.00,45.75,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:07:00,9.00,63.24,7.14,73.85,72.77,1.00,52.57,71.30,68.76,100.00,0.00,56.09,70.44,1.00,69.45,1.02,0.00,1.00,45.75,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:08:00,9.00,63.24,7.14,73.85,72.77,1.00,53.12,71.34,68.80,100.00,99.78,55.94,65.48,1.00,69.48,1.01,0.00,1.00,46.42,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:09:00,9.00,63.24,7.14,73.85,72.77,1.00,53.12,71.34,68.80,100.00,99.78,55.94,65.48,1.00,69.48,1.01,0.00,1.00,46.42,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:10:00,9.00,63.24,7.14,73.92,72.77,1.00,53.12,71.38,68.84,100.00,60.98,55.76,52.63,1.00,68.89,0.99,0.00,1.00,46.13,68.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:11:00,9.00,63.24,7.14,73.92,72.77,1.00,53.12,71.38,68.84,100.00,60.98,55.76,52.63,1.00,68.89,0.99,0.00,1.00,46.13,68.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:12:00,9.00,63.24,7.14,73.92,72.77,1.00,53.12,71.30,68.80,100.00,63.69,55.60,54.96,1.00,68.99,1.00,0.00,1.00,46.22,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:13:00,9.00,63.24,7.14,73.92,72.77,1.00,53.12,71.30,68.80,100.00,63.69,55.60,54.96,1.00,68.99,1.00,0.00,1.00,46.22,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:14:00,9.00,63.24,7.14,73.92,72.77,1.00,53.39,71.22,68.72,100.00,62.28,55.48,54.92,1.00,69.68,0.98,0.00,1.00,46.32,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:15:00,9.00,63.24,7.14,73.92,72.77,1.00,53.39,71.22,68.72,100.00,62.28,55.48,54.92,1.00,69.68,0.98,0.00,1.00,46.32,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:16:00,9.00,63.24,7.14,73.82,72.77,1.00,53.39,71.09,68.68,100.00,61.42,55.37,54.92,1.00,69.23,1.00,0.00,1.00,46.42,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:17:00,9.00,63.24,7.14,73.82,72.77,1.00,53.39,71.09,68.68,100.00,61.42,55.37,54.92,1.00,69.23,1.00,0.00,1.00,46.42,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:18:00,9.00,63.24,7.14,73.82,72.77,1.00,53.69,70.97,68.68,100.00,61.76,55.22,55.13,1.00,69.04,1.00,0.00,1.00,46.64,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:19:00,9.00,63.24,7.14,73.82,72.77,1.00,53.69,70.97,68.68,100.00,61.76,55.22,55.13,1.00,69.04,1.00,0.00,1.00,46.64,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:20:00,9.00,63.24,7.14,73.65,72.77,1.00,53.69,70.89,68.47,100.00,61.82,55.12,54.92,1.00,69.62,0.97,0.00,1.00,47.21,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:21:00,9.00,63.24,7.14,73.65,72.77,1.00,53.69,70.89,68.47,100.00,61.82,55.12,54.92,1.00,69.62,0.97,0.00,1.00,47.21,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:22:00,9.00,63.24,7.14,73.65,72.77,1.00,53.69,70.77,68.51,100.00,61.82,55.03,55.08,1.00,69.23,0.99,0.00,1.00,47.04,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:23:00,9.00,63.24,7.14,73.65,72.77,1.00,53.69,70.77,68.51,100.00,61.82,55.03,55.08,1.00,69.23,0.99,0.00,1.00,47.04,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:24:00,9.00,63.24,7.14,73.65,72.77,1.00,53.84,70.69,68.51,100.00,61.82,55.00,54.88,1.00,69.22,1.00,0.00,1.00,46.86,69.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:25:00,9.00,63.24,7.14,73.65,72.77,1.00,53.84,70.69,68.51,100.00,61.82,55.00,54.88,1.00,69.22,1.00,0.00,1.00,46.86,69.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:26:00,9.00,63.24,7.14,73.48,72.77,1.00,53.84,70.60,68.47,100.00,61.82,55.00,54.88,1.00,69.60,0.98,0.00,1.00,46.53,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:27:00,9.00,63.24,7.14,73.48,72.77,1.00,53.84,70.60,68.47,100.00,61.82,55.00,54.88,1.00,69.60,0.98,0.00,1.00,46.53,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:28:00,9.00,63.24,7.14,73.48,72.77,1.00,54.16,70.52,68.35,100.00,61.82,55.00,55.13,1.00,69.56,0.98,0.00,1.00,46.48,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:29:00,9.00,63.24,7.14,73.48,72.77,1.00,54.16,70.52,68.35,100.00,61.82,55.00,55.13,1.00,69.56,0.98,0.00,1.00,46.48,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:30:00,9.00,63.24,7.14,73.32,72.77,1.00,54.16,70.44,68.35,100.00,61.82,55.00,55.08,1.00,69.31,0.99,0.00,1.00,46.93,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:31:00,9.00,63.24,7.14,73.32,72.77,1.00,54.16,70.44,68.35,100.00,61.82,55.00,55.08,1.00,69.31,0.99,0.00,1.00,46.93,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:32:00,9.00,61.58,7.14,73.32,72.77,1.00,54.16,70.36,68.35,100.00,62.14,55.00,55.33,1.00,69.36,0.99,0.00,1.00,46.56,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:33:00,9.00,61.58,7.14,73.32,72.77,1.00,54.16,70.36,68.35,100.00,62.14,55.00,55.33,1.00,69.36,0.99,0.00,1.00,46.56,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:34:00,9.00,61.02,7.14,73.32,72.77,1.00,54.16,70.36,68.35,100.00,62.14,55.00,55.33,1.00,69.36,0.99,0.00,1.00,46.56,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:35:00,9.00,61.02,7.14,73.21,72.77,1.00,54.86,70.32,68.35,100.00,62.05,55.00,54.92,1.00,69.33,1.00,0.00,1.00,46.44,69.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:36:00,9.00,60.48,7.14,73.21,72.77,1.00,54.86,70.28,68.39,100.00,62.05,55.00,55.04,1.00,68.87,1.01,0.00,1.00,47.27,68.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:37:00,9.00,60.48,7.14,73.21,72.77,1.00,54.86,70.28,68.39,100.00,62.05,55.00,55.04,1.00,68.87,1.01,0.00,1.00,47.27,68.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:38:00,9.00,60.13,7.19,73.21,72.77,1.00,55.37,70.23,68.35,100.00,62.05,55.00,54.84,1.00,69.22,0.99,0.00,1.00,46.13,69.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:39:00,9.00,60.13,7.19,73.21,72.77,1.00,55.37,70.23,68.35,100.00,62.05,55.00,54.84,1.00,69.22,0.99,0.00,1.00,46.13,69.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:40:00,9.00,59.83,8.10,73.18,72.77,1.00,55.37,70.19,68.35,100.00,62.05,55.00,55.08,1.00,68.97,1.00,0.00,1.00,46.96,68.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:41:00,9.00,59.83,8.10,73.18,72.77,1.00,55.37,70.19,68.35,100.00,62.05,55.00,55.08,1.00,68.97,1.00,0.00,1.00,46.96,68.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:42:00,9.00,59.82,8.84,73.18,72.77,1.00,55.37,70.19,68.35,100.00,62.05,55.00,54.84,1.00,69.36,0.99,0.00,1.00,46.82,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:43:00,9.00,59.82,8.84,73.18,72.77,1.00,55.37,70.19,68.35,100.00,62.05,55.00,54.84,1.00,69.36,0.99,0.00,1.00,46.82,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:44:00,9.00,59.77,9.68,73.18,72.77,1.00,55.86,70.15,68.35,100.00,62.05,55.00,54.80,1.00,68.99,1.00,0.00,1.00,46.53,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:45:00,9.00,59.77,9.68,73.18,72.77,1.00,55.86,70.15,68.35,100.00,62.05,55.00,54.80,1.00,68.99,1.00,0.00,1.00,46.53,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:46:00,9.00,59.76,10.70,73.18,72.77,1.00,55.86,70.15,68.35,100.00,62.05,55.00,54.80,1.00,68.99,1.00,0.00,1.00,46.53,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:47:00,9.00,59.76,10.70,73.17,72.77,1.00,55.86,70.07,68.39,100.00,61.61,55.00,54.63,1.00,68.93,1.00,0.00,1.00,46.68,68.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:48:00,9.00,59.82,10.65,73.17,72.77,1.00,55.86,70.07,68.39,100.00,61.61,55.00,54.63,1.00,68.93,1.00,0.00,1.00,46.68,68.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:49:00,9.00,59.75,10.65,73.17,72.77,1.00,56.15,70.07,68.43,100.00,61.91,55.00,55.33,1.00,69.27,1.00,0.00,1.00,47.05,69.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:50:00,9.00,59.70,11.05,73.20,72.77,1.00,56.15,70.03,68.47,100.00,62.23,55.00,55.33,1.00,68.87,1.02,0.00,1.00,46.56,68.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:51:00,9.00,59.70,11.05,73.20,72.77,1.00,56.15,70.03,68.47,100.00,62.23,55.00,55.33,1.00,68.87,1.02,0.00,1.00,46.56,68.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:52:00,9.00,59.66,10.88,73.20,72.77,1.00,56.15,70.03,68.47,100.00,62.70,55.00,55.37,1.00,69.63,0.99,0.00,1.00,46.63,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:53:00,9.00,59.66,10.88,73.20,72.77,1.00,56.15,70.03,68.47,100.00,62.70,55.00,55.37,1.00,69.63,0.99,0.00,1.00,46.63,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:54:00,9.00,59.58,10.82,73.20,72.77,1.00,56.66,70.03,68.51,100.00,62.49,55.00,55.08,1.00,70.18,0.98,0.00,1.00,46.90,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:55:00,9.00,59.58,10.82,73.20,72.77,1.00,56.66,70.03,68.51,100.00,62.49,55.00,55.08,1.00,70.18,0.98,0.00,1.00,46.90,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:56:00,9.00,59.68,11.17,73.25,72.77,1.00,56.66,70.03,68.47,100.00,64.88,55.00,55.78,1.00,71.34,0.98,0.00,1.00,48.04,71.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:57:00,9.00,59.68,11.17,73.25,72.77,1.00,56.66,70.03,68.47,100.00,64.88,55.00,55.78,1.00,71.34,0.98,0.00,1.00,48.04,71.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:58:00,9.00,59.60,10.99,73.25,72.77,1.00,57.19,70.03,68.51,100.00,71.01,55.00,56.52,1.00,70.92,0.99,0.00,1.00,48.53,70.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 07:59:00,9.00,59.60,10.99,73.25,72.77,1.00,57.19,70.03,68.51,100.00,71.01,55.00,56.52,1.00,70.92,0.99,0.00,1.00,48.53,70.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:00:00,9.00,59.69,11.03,73.31,72.77,1.00,57.19,70.03,68.60,100.00,71.97,55.00,55.66,1.00,70.57,1.00,0.00,1.00,48.42,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:01:00,9.00,59.69,11.03,73.31,72.77,1.00,57.19,70.03,68.60,100.00,71.97,55.00,55.66,1.00,70.57,1.00,0.00,1.00,48.42,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:02:00,9.00,59.69,11.03,73.31,72.77,1.00,57.19,70.03,68.60,100.00,71.97,55.00,55.66,1.00,70.57,1.00,0.00,1.00,48.42,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:03:00,9.00,59.76,12.96,73.31,72.77,1.00,57.60,70.03,68.64,100.00,66.13,55.00,54.02,1.00,70.35,1.00,0.00,1.00,49.08,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:04:00,9.00,59.76,14.07,73.31,72.77,1.00,57.60,70.03,68.64,100.00,66.13,55.00,54.02,1.00,70.35,1.00,0.00,1.00,49.08,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:05:00,9.00,59.90,14.54,73.28,72.77,1.00,57.60,69.99,68.68,100.00,67.69,55.00,54.96,1.00,70.36,1.00,0.00,1.00,49.08,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:06:00,9.00,59.90,14.54,73.28,72.77,1.00,57.60,69.99,68.68,100.00,67.69,55.00,54.96,1.00,70.36,1.00,0.00,1.00,49.08,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:07:00,9.00,59.97,16.20,73.28,72.77,1.00,57.60,70.03,68.76,100.00,67.95,55.00,55.37,1.00,70.22,1.00,0.00,1.00,48.89,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:08:00,9.00,59.97,16.70,73.28,72.77,1.00,57.60,70.03,68.76,100.00,67.95,55.00,55.37,1.00,70.22,1.00,0.00,1.00,48.89,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:09:00,9.00,60.04,16.89,73.28,72.77,1.00,58.11,70.07,68.80,100.00,70.77,55.00,55.82,1.00,70.48,1.00,0.00,1.00,48.39,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:10:00,9.00,60.04,16.89,73.28,72.77,1.00,58.11,70.07,68.80,100.00,70.77,55.00,55.82,1.00,70.48,1.00,0.00,1.00,48.39,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:11:00,9.00,60.08,15.79,73.29,72.77,1.00,58.11,70.11,68.88,100.00,78.42,55.00,56.60,1.00,70.23,1.01,0.00,1.00,48.71,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:12:00,9.00,60.08,16.00,73.29,72.77,1.00,58.11,70.11,68.88,100.00,78.42,55.00,56.60,1.00,70.23,1.01,0.00,1.00,48.71,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:13:00,9.00,60.11,16.33,73.29,72.77,1.00,58.42,70.15,68.97,100.00,72.66,55.00,53.94,1.00,70.68,0.99,0.00,1.00,48.91,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:14:00,9.00,60.11,16.52,73.29,72.77,1.00,58.42,70.15,68.97,100.00,72.66,55.00,53.94,1.00,70.68,0.99,0.00,1.00,48.91,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:15:00,9.00,60.11,16.52,73.29,72.77,1.00,58.42,70.15,68.97,100.00,69.84,55.00,54.23,1.00,70.66,0.99,0.00,1.00,48.54,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:16:00,9.00,60.11,16.54,73.29,72.77,1.00,58.42,70.15,68.97,100.00,69.84,55.00,54.23,1.00,70.66,0.99,0.00,1.00,48.54,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:17:00,9.00,60.11,17.21,73.28,72.77,1.00,58.42,70.15,69.09,100.00,71.83,55.00,55.49,1.00,70.64,1.00,0.00,1.00,48.75,70.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:18:00,9.00,60.11,17.23,73.28,72.77,1.00,58.42,70.15,69.09,100.00,71.83,55.00,55.49,1.00,70.64,1.00,0.00,1.00,48.75,70.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:19:00,9.00,60.11,16.95,73.28,72.77,1.00,58.69,70.28,69.17,100.00,78.92,55.00,56.56,1.00,70.61,1.00,0.00,1.00,48.39,70.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:20:00,9.00,60.11,16.65,73.28,72.77,1.00,58.69,70.28,69.17,100.00,78.92,55.00,56.56,1.00,70.61,1.00,0.00,1.00,48.39,70.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:21:00,9.00,60.14,15.82,73.32,72.77,1.00,58.69,70.32,69.21,100.00,80.64,55.00,55.62,1.00,70.35,1.01,0.00,1.00,48.56,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:22:00,9.00,60.14,15.82,73.32,72.77,1.00,58.69,70.32,69.21,100.00,80.64,55.00,55.62,1.00,70.35,1.01,0.00,1.00,48.56,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:23:00,9.00,60.14,15.54,73.32,72.77,1.00,59.43,70.36,69.29,100.00,79.38,55.00,54.59,1.00,70.23,1.01,0.00,1.00,48.96,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:24:00,9.00,60.14,15.54,73.32,72.77,1.00,59.43,70.36,69.29,100.00,79.38,55.00,54.59,1.00,70.23,1.01,0.00,1.00,48.96,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:25:00,9.00,60.14,15.21,73.32,72.77,1.00,59.43,70.40,69.33,100.00,76.65,55.00,54.18,1.00,70.62,1.00,0.00,1.00,48.38,70.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:26:00,9.00,60.14,15.15,73.32,72.77,1.00,59.43,70.40,69.33,100.00,76.65,55.00,54.18,1.00,70.62,1.00,0.00,1.00,48.38,70.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:27:00,9.00,60.14,15.02,73.31,72.77,1.00,59.43,70.44,69.37,100.00,73.62,55.00,54.06,1.00,70.76,0.99,0.00,1.00,48.54,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:28:00,9.00,60.14,14.86,73.31,72.77,1.00,59.43,70.44,69.37,100.00,73.62,55.00,54.06,1.00,70.76,0.99,0.00,1.00,48.54,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:29:00,9.00,60.14,14.86,73.31,72.77,1.00,60.02,70.44,69.42,100.00,71.49,55.00,54.14,1.00,70.22,1.02,0.00,1.00,48.85,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:30:00,9.00,60.14,14.16,73.31,72.77,1.00,60.02,70.44,69.42,100.00,71.49,55.00,54.14,1.00,70.22,1.02,0.00,1.00,48.85,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:31:00,9.00,60.14,14.16,73.31,72.77,1.00,60.02,70.48,69.37,100.00,70.73,55.00,54.51,1.00,70.27,1.01,0.00,1.00,48.88,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:32:00,9.00,60.14,14.16,73.31,72.77,1.00,60.02,70.48,69.37,100.00,70.73,55.00,54.51,1.00,70.27,1.01,0.00,1.00,48.88,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:33:00,9.00,60.14,13.66,73.31,72.77,1.00,60.08,70.44,69.50,100.00,74.57,55.00,55.90,1.00,70.62,0.99,0.00,1.00,48.45,70.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:34:00,9.00,60.14,13.66,73.31,72.77,1.00,60.08,70.44,69.50,100.00,74.57,55.00,55.90,1.00,70.62,0.99,0.00,1.00,48.45,70.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:35:00,9.00,60.14,13.05,73.28,72.77,1.00,60.08,70.52,69.58,100.00,80.33,55.00,56.48,1.00,70.34,1.01,0.00,1.00,48.72,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:36:00,9.00,60.14,13.05,73.28,72.77,1.00,60.08,70.52,69.58,100.00,80.33,55.00,56.48,1.00,70.34,1.01,0.00,1.00,48.72,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:37:00,9.00,60.14,12.91,73.28,72.77,1.00,60.08,70.52,69.58,100.00,81.37,55.00,55.62,1.00,71.23,1.01,0.00,1.00,47.85,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:38:00,9.00,60.14,12.91,73.28,72.77,1.00,60.08,70.52,69.58,100.00,81.37,55.00,55.62,1.00,71.23,1.01,0.00,1.00,47.85,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:39:00,9.00,60.14,12.44,73.28,72.77,1.00,60.39,70.48,69.62,100.00,79.85,55.00,54.55,1.00,70.55,1.01,0.00,1.00,48.81,70.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:40:00,9.00,60.14,12.44,73.28,72.77,1.00,60.39,70.48,69.62,100.00,79.85,55.00,54.55,1.00,70.55,1.01,0.00,1.00,48.81,70.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:41:00,9.00,60.14,11.86,73.22,72.77,1.00,60.39,70.40,69.66,100.00,77.54,55.00,54.27,1.00,70.67,1.00,0.00,1.00,48.57,70.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:42:00,9.00,60.14,11.86,73.22,72.77,1.00,60.39,70.40,69.66,100.00,77.54,55.00,54.27,1.00,70.67,1.00,0.00,1.00,48.57,70.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:43:00,9.00,60.14,11.49,73.22,72.77,1.00,61.35,70.40,69.66,100.00,75.28,55.00,54.23,1.00,70.77,1.00,0.00,1.00,48.93,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:44:00,9.00,60.14,11.49,73.22,72.77,1.00,61.35,70.40,69.66,100.00,75.28,55.00,54.23,1.00,70.77,1.00,0.00,1.00,48.93,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:45:00,9.00,60.14,12.15,73.23,72.77,1.00,61.35,70.32,69.70,100.00,73.11,55.00,54.27,1.00,70.17,1.03,0.00,1.00,48.72,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:46:00,9.00,60.14,12.15,73.23,72.77,1.00,61.35,70.32,69.70,100.00,73.11,55.00,54.27,1.00,70.17,1.03,0.00,1.00,48.72,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:47:00,9.00,60.14,12.60,73.23,72.77,1.00,61.35,70.32,69.74,100.00,72.02,55.00,54.39,1.00,69.95,1.02,0.00,1.00,48.81,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:48:00,9.00,60.14,12.60,73.23,72.77,1.00,61.35,70.32,69.74,100.00,72.02,55.00,54.39,1.00,69.95,1.02,0.00,1.00,48.81,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:49:00,9.00,60.14,12.07,73.23,72.77,1.00,61.35,70.32,69.74,100.00,72.02,55.00,54.39,1.00,69.95,1.02,0.00,1.00,48.81,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:50:00,9.00,60.14,12.07,73.23,72.77,1.00,61.14,70.32,69.70,100.00,76.62,55.00,56.11,1.00,70.61,1.00,0.00,1.00,48.89,70.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:51:00,9.00,60.14,11.65,73.23,72.77,1.00,61.14,70.32,69.70,100.00,76.62,55.00,56.11,1.00,70.61,1.00,0.00,1.00,48.89,70.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:52:00,9.00,60.14,11.65,73.25,72.77,1.00,61.14,70.28,69.74,100.00,83.84,55.00,56.68,1.00,70.66,0.97,0.00,1.00,47.51,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:53:00,9.00,60.14,12.34,73.25,72.77,1.00,61.14,70.28,69.74,100.00,83.84,55.00,56.68,1.00,70.66,0.97,0.00,1.00,47.51,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:54:00,9.00,60.14,12.34,73.25,72.77,1.00,62.35,70.32,69.78,100.00,85.90,55.00,55.82,1.00,70.96,1.00,0.00,1.00,49.07,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:55:00,9.00,60.14,14.16,73.25,72.77,1.00,62.35,70.32,69.78,100.00,85.90,55.00,55.82,1.00,70.96,1.00,0.00,1.00,49.07,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:56:00,9.00,60.14,14.16,73.25,72.77,1.00,62.35,70.32,69.83,100.00,84.54,55.00,54.63,1.00,70.85,0.99,0.00,1.00,49.63,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:57:00,9.00,60.14,15.80,73.25,72.77,1.00,62.35,70.32,69.83,100.00,84.54,55.00,54.63,1.00,70.85,0.99,0.00,1.00,49.63,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:58:00,9.00,60.14,15.80,73.26,72.77,1.00,62.35,70.36,69.91,100.00,82.12,55.00,54.35,1.00,70.45,1.02,0.00,1.00,49.01,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 08:59:00,9.00,60.14,16.85,73.26,72.77,1.00,62.35,70.36,69.91,100.00,82.12,55.00,54.35,1.00,70.45,1.02,0.00,1.00,49.01,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:00:00,9.00,60.14,16.85,73.26,72.77,1.00,62.60,70.36,69.95,100.00,82.81,55.00,55.45,1.00,71.28,0.98,0.00,1.00,48.74,71.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:01:00,9.00,60.14,16.85,73.26,72.77,1.00,62.60,70.36,69.95,100.00,82.81,55.00,55.45,1.00,71.28,0.98,0.00,1.00,48.74,71.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:02:00,9.00,60.14,17.50,73.24,72.77,1.00,62.60,70.44,69.99,100.00,95.27,55.00,57.21,1.00,70.58,1.00,0.00,1.00,49.02,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:03:00,9.00,60.14,17.50,73.24,72.77,1.00,62.60,70.44,69.99,100.00,95.27,55.00,57.21,1.00,70.58,1.00,0.00,1.00,49.02,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:04:00,9.00,60.14,16.75,73.24,72.77,1.00,62.78,70.52,70.15,100.00,100.00,55.00,57.83,1.00,70.69,1.01,0.00,1.00,48.28,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:05:00,9.00,60.14,16.75,73.24,72.77,1.00,62.78,70.52,70.15,100.00,100.00,55.00,57.83,1.00,70.69,1.01,0.00,1.00,48.28,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:06:00,9.00,60.14,15.62,73.25,72.77,1.00,62.78,70.56,70.19,100.00,100.00,55.00,58.07,1.00,71.46,0.98,0.00,1.00,48.66,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:07:00,9.00,60.14,15.32,73.25,72.77,1.00,62.78,70.56,70.19,100.00,100.00,55.00,58.07,1.00,71.46,0.98,0.00,1.00,48.66,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:08:00,9.00,60.14,15.83,73.25,72.77,1.00,62.78,70.64,70.32,100.00,99.85,55.00,57.01,1.00,70.59,1.00,0.00,1.00,48.69,70.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:09:00,9.00,60.14,15.37,73.25,72.77,1.00,62.78,70.64,70.32,100.00,99.85,55.00,57.01,1.00,70.59,1.00,0.00,1.00,48.69,70.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:10:00,9.00,60.14,15.48,73.25,72.77,1.00,63.72,70.69,70.40,100.00,99.27,55.00,55.74,1.00,70.13,1.01,0.00,1.00,48.86,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:11:00,9.00,60.14,14.43,73.25,72.77,1.00,63.72,70.69,70.40,100.00,99.27,55.00,55.74,1.00,70.13,1.01,0.00,1.00,48.86,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:12:00,9.00,60.14,14.45,73.25,72.77,1.00,63.72,70.73,70.36,100.00,99.95,55.00,55.66,1.00,70.38,1.01,0.00,1.00,48.84,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:13:00,9.00,60.14,13.16,73.25,72.77,1.00,63.72,70.73,70.36,100.00,99.95,55.00,55.66,1.00,70.38,1.01,0.00,1.00,48.84,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:14:00,9.00,60.14,12.78,73.25,72.77,1.00,64.30,70.77,70.52,100.00,100.00,55.00,55.86,1.00,71.13,0.99,0.00,1.00,48.78,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:15:00,9.00,60.14,11.56,73.25,72.77,1.00,64.30,70.77,70.52,100.00,100.00,55.00,55.86,1.00,71.13,0.99,0.00,1.00,48.78,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:16:00,9.00,60.14,11.56,73.25,72.77,1.00,64.30,70.77,70.56,100.00,100.00,55.00,55.90,1.00,71.27,0.99,0.00,1.00,50.03,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:17:00,9.00,60.14,11.46,73.25,72.77,1.00,64.30,70.77,70.56,100.00,100.00,55.00,55.90,1.00,71.27,0.99,0.00,1.00,50.03,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:18:00,9.00,60.14,11.89,73.25,72.77,1.00,64.30,70.77,70.52,100.00,100.00,55.00,55.86,1.00,70.88,1.00,0.00,1.00,49.50,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:19:00,9.00,60.14,11.89,73.25,72.77,1.00,64.30,70.77,70.52,100.00,100.00,55.00,55.86,1.00,70.88,1.00,0.00,1.00,49.50,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:20:00,9.00,60.14,11.92,73.25,72.77,1.00,64.05,70.77,70.52,100.00,100.00,55.00,55.78,1.00,70.98,1.00,0.00,1.00,49.86,70.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:21:00,9.00,60.14,11.92,73.25,72.77,1.00,64.05,70.77,70.52,100.00,100.00,55.00,55.78,1.00,70.98,1.00,0.00,1.00,49.86,70.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:22:00,9.00,60.14,12.28,73.25,72.77,1.00,64.05,70.73,70.60,100.00,99.82,55.00,55.49,1.00,70.77,1.00,0.00,1.00,49.39,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:23:00,9.00,60.14,11.96,73.25,72.77,1.00,64.05,70.73,70.60,100.00,99.82,55.00,55.49,1.00,70.77,1.00,0.00,1.00,49.39,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:24:00,9.00,60.14,11.96,73.25,72.77,1.00,64.05,70.73,70.73,100.00,100.00,55.00,55.58,1.00,71.31,1.00,0.00,1.00,48.80,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:25:00,9.00,60.14,11.79,73.25,72.77,1.00,64.05,70.73,70.73,100.00,100.00,55.00,55.58,1.00,71.31,1.00,0.00,1.00,48.80,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:26:00,9.00,60.14,11.79,73.25,72.77,1.00,64.93,70.73,70.64,100.00,100.00,55.00,57.26,1.00,69.14,1.03,0.00,1.00,48.13,69.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:27:00,9.00,60.14,11.79,73.25,72.77,1.00,64.93,70.73,70.64,100.00,100.00,55.00,57.26,1.00,69.14,1.03,0.00,1.00,48.13,69.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:28:00,9.00,60.14,11.69,73.27,72.77,1.00,64.93,70.69,70.73,100.00,100.00,55.00,56.76,1.00,69.60,1.00,0.00,1.00,47.33,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:29:00,9.00,60.14,11.69,73.27,72.77,1.00,64.93,70.69,70.73,100.00,100.00,55.00,56.76,1.00,69.60,1.00,0.00,1.00,47.33,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:30:00,9.00,60.29,11.76,73.27,72.77,1.00,65.24,70.69,70.73,100.00,100.00,55.00,56.31,1.00,70.60,1.01,0.00,1.00,48.37,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:31:00,9.00,60.29,11.76,73.27,72.77,1.00,65.24,70.69,70.73,100.00,100.00,55.00,56.31,1.00,70.60,1.01,0.00,1.00,48.37,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:32:00,9.00,60.29,13.22,73.27,72.77,1.00,65.24,70.69,70.73,100.00,100.00,55.00,56.31,1.00,70.60,1.01,0.00,1.00,48.37,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:33:00,9.00,60.33,13.22,73.26,72.77,1.00,65.24,70.73,70.81,100.00,100.00,55.00,55.82,1.00,71.43,1.00,0.00,1.00,49.18,71.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:34:00,9.00,60.33,14.18,73.26,72.77,1.00,65.26,70.73,70.81,100.00,100.00,55.00,55.82,1.00,71.27,0.99,0.00,1.00,49.12,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:35:00,9.00,60.33,14.18,73.26,72.77,1.00,65.26,70.73,70.81,100.00,100.00,55.00,55.82,1.00,71.27,0.99,0.00,1.00,49.12,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:36:00,9.00,60.33,14.50,73.26,72.77,1.00,65.26,70.73,70.81,100.00,100.00,55.00,55.86,1.00,71.10,0.99,0.00,1.00,48.99,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:37:00,9.00,60.33,14.50,73.26,72.77,1.00,65.26,70.73,70.81,100.00,100.00,55.00,55.86,1.00,71.10,0.99,0.00,1.00,48.99,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:38:00,9.00,60.37,14.34,73.26,72.77,1.00,65.26,70.77,70.85,100.00,100.00,55.00,55.74,1.00,70.81,1.00,0.00,1.00,49.02,70.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
