TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-20 09:39:00,9.00,60.37,14.34,73.26,72.77,1.00,65.26,70.77,70.85,100.00,100.00,55.00,55.74,1.00,70.81,1.00,0.00,1.00,49.02,70.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:40:00,9.00,60.41,13.92,73.26,72.77,1.00,65.87,70.81,70.97,100.00,100.00,55.00,55.62,1.00,70.52,0.99,0.00,1.00,49.46,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:41:00,9.00,60.41,13.92,73.26,72.77,1.00,65.87,70.81,70.97,100.00,100.00,55.00,55.62,1.00,70.52,0.99,0.00,1.00,49.46,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:42:00,9.00,60.41,12.40,73.25,72.77,1.00,65.87,70.89,70.97,100.00,99.91,55.00,55.41,1.00,70.06,1.02,0.00,1.00,48.99,70.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:43:00,9.00,60.41,12.40,73.25,72.77,1.00,65.87,70.89,70.97,100.00,99.91,55.00,55.41,1.00,70.06,1.02,0.00,1.00,48.99,70.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:44:00,9.00,60.45,11.55,73.25,72.77,1.00,65.87,70.89,71.05,100.00,99.56,55.00,55.25,1.00,70.50,1.01,0.00,1.00,48.77,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:45:00,9.00,60.45,11.55,73.25,72.77,1.00,65.87,70.89,71.05,100.00,99.56,55.00,55.25,1.00,70.50,1.01,0.00,1.00,48.77,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:46:00,9.00,60.53,11.13,73.27,72.77,1.00,67.00,70.89,71.05,100.00,99.56,55.00,55.00,1.00,70.39,1.02,0.00,1.00,48.82,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:47:00,9.00,60.53,11.13,73.27,72.77,1.00,67.00,70.89,71.05,100.00,99.56,55.00,55.00,1.00,70.39,1.02,0.00,1.00,48.82,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:48:00,9.00,60.53,11.10,73.27,72.77,1.00,67.00,70.89,71.01,100.00,94.85,55.00,53.69,1.00,70.74,0.99,0.00,1.00,49.37,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:49:00,9.00,60.53,11.10,73.27,72.77,1.00,67.00,70.89,71.01,100.00,94.85,55.00,53.69,1.00,70.74,0.99,0.00,1.00,49.37,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:50:00,9.00,60.57,11.12,73.27,72.77,1.00,66.61,70.81,71.01,100.00,83.29,55.00,52.38,1.00,70.70,1.00,0.00,1.00,48.61,70.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:51:00,9.00,60.57,11.12,73.27,72.77,1.00,66.61,70.81,71.01,100.00,83.29,55.00,52.38,1.00,70.70,1.00,0.00,1.00,48.61,70.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:52:00,9.00,60.57,12.26,73.27,72.77,1.00,66.61,70.81,70.97,100.00,71.36,55.00,52.14,1.00,70.44,1.02,0.00,1.00,49.88,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:53:00,9.00,60.57,12.26,73.27,72.77,1.00,66.61,70.81,70.97,100.00,71.36,55.00,52.14,1.00,70.44,1.02,0.00,1.00,49.88,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:54:00,9.00,60.57,13.18,73.27,72.77,1.00,66.61,70.77,71.05,100.00,66.11,55.00,53.49,1.00,70.84,1.00,0.00,1.00,49.79,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:55:00,9.00,60.57,13.18,73.27,72.77,1.00,66.61,70.77,71.05,100.00,66.11,55.00,53.49,1.00,70.84,1.00,0.00,1.00,49.79,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:56:00,9.00,60.57,15.76,73.27,72.77,1.00,67.00,70.69,70.97,100.00,66.78,55.00,54.43,1.00,70.93,0.99,0.00,1.00,49.59,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:57:00,9.00,60.57,15.76,73.27,72.77,1.00,67.00,70.69,70.97,100.00,66.78,55.00,54.43,1.00,70.93,0.99,0.00,1.00,49.59,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:58:00,9.00,60.57,17.49,73.23,72.77,1.00,67.00,70.69,71.05,100.00,65.17,55.00,54.35,1.00,71.00,0.99,0.00,1.00,49.68,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 09:59:00,9.00,60.57,17.49,73.23,72.77,1.00,67.00,70.69,71.05,100.00,65.17,55.00,54.35,1.00,71.00,0.99,0.00,1.00,49.68,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:00:00,9.00,60.57,17.79,73.23,72.77,1.00,66.77,70.73,71.05,100.00,63.36,55.00,54.31,1.00,71.41,0.98,0.00,1.00,48.99,71.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:01:00,9.00,60.57,17.79,73.23,72.77,1.00,66.77,70.73,71.05,100.00,63.36,55.00,54.31,1.00,71.41,0.98,0.00,1.00,48.99,71.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:02:00,9.00,60.57,17.96,73.23,72.77,1.00,66.77,70.73,71.05,100.00,63.36,55.00,54.31,1.00,71.41,0.98,0.00,1.00,48.99,71.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:03:00,9.00,60.57,17.96,73.23,72.77,1.00,66.77,70.77,71.05,100.00,60.73,55.00,54.31,1.00,70.78,1.00,0.00,1.00,49.27,70.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:04:00,9.00,60.57,18.12,73.23,72.77,1.00,66.77,70.77,71.05,100.00,60.73,55.00,54.31,1.00,70.78,1.00,0.00,1.00,49.27,70.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:05:00,9.00,60.57,18.12,73.23,72.77,1.00,66.82,70.81,71.22,100.00,61.50,55.00,55.04,1.00,70.56,1.00,0.00,1.00,49.12,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:06:00,9.00,60.57,18.59,73.23,72.77,1.00,66.82,70.81,71.22,100.00,61.50,55.00,55.04,1.00,70.56,1.00,0.00,1.00,49.12,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:07:00,9.00,60.57,18.59,73.17,72.77,1.00,66.82,70.85,71.30,100.00,61.47,55.00,54.72,1.00,71.01,0.98,0.00,1.00,48.81,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:08:00,9.00,60.57,16.89,73.17,72.77,1.00,66.82,70.85,71.30,100.00,61.47,55.00,54.72,1.00,71.01,0.98,0.00,1.00,48.81,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:09:00,9.00,60.57,16.89,73.17,72.77,1.00,66.82,70.93,71.30,100.00,61.17,55.00,54.63,1.00,71.00,1.00,0.00,1.00,49.55,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:10:00,9.00,60.57,15.21,73.17,72.77,1.00,66.82,70.93,71.30,100.00,61.17,55.00,54.63,1.00,71.00,1.00,0.00,1.00,49.55,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:11:00,9.00,60.57,15.23,73.17,72.77,1.00,68.51,70.93,71.38,100.00,60.66,55.00,54.59,1.00,70.77,1.00,0.00,1.00,49.72,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:12:00,9.00,60.57,13.92,73.17,72.77,1.00,68.51,70.93,71.38,100.00,60.66,55.00,54.59,1.00,70.77,1.00,0.00,1.00,49.72,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:13:00,9.00,60.57,13.92,73.22,72.77,1.00,68.51,70.97,71.54,100.00,59.47,55.00,54.47,1.00,70.35,1.00,0.00,1.00,48.85,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:14:00,9.00,60.57,12.91,73.22,72.77,1.00,68.51,70.97,71.54,100.00,59.47,55.00,54.47,1.00,70.35,1.00,0.00,1.00,48.85,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:15:00,9.00,60.57,12.91,73.22,72.77,1.00,68.51,70.97,71.50,100.00,58.75,55.00,54.59,1.00,70.41,1.01,0.00,1.00,48.51,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:16:00,9.00,60.57,13.00,73.22,72.77,1.00,68.51,70.97,71.50,100.00,58.75,55.00,54.59,1.00,70.41,1.01,0.00,1.00,48.51,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:17:00,9.00,60.57,13.00,73.22,72.77,1.00,68.15,70.97,71.54,100.00,59.78,55.00,55.49,1.00,71.12,0.98,0.00,1.00,48.63,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:18:00,9.00,60.57,12.68,73.22,72.77,1.00,68.15,70.97,71.54,100.00,59.78,55.00,55.49,1.00,71.12,0.98,0.00,1.00,48.63,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:19:00,9.00,60.57,12.68,73.18,72.77,1.00,68.15,70.97,71.42,100.00,65.80,55.00,56.31,1.00,70.36,1.01,0.00,1.00,49.25,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:20:00,9.00,60.57,12.75,73.18,72.77,1.00,68.66,70.93,71.46,100.00,68.17,55.00,55.99,1.00,70.52,1.00,0.00,1.00,48.77,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:21:00,9.00,60.57,12.75,73.18,72.77,1.00,68.66,70.93,71.46,100.00,68.17,55.00,55.99,1.00,70.52,1.00,0.00,1.00,48.77,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:22:00,9.00,60.57,12.58,73.17,72.77,1.00,68.66,70.93,71.54,100.00,69.05,55.00,55.58,1.00,70.43,1.00,0.00,1.00,49.02,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:23:00,9.00,60.57,12.58,73.17,72.77,1.00,68.66,70.93,71.54,100.00,69.05,55.00,55.58,1.00,70.43,1.00,0.00,1.00,49.02,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:24:00,9.00,60.57,12.84,73.17,72.77,1.00,68.66,70.97,71.54,100.00,68.33,55.00,54.72,1.00,69.59,1.00,0.00,1.00,47.47,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:25:00,9.00,60.57,12.84,73.17,72.77,1.00,68.66,70.97,71.54,100.00,68.33,55.00,54.72,1.00,69.59,1.00,0.00,1.00,47.47,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:26:00,9.00,60.57,12.39,73.17,72.77,1.00,68.49,70.97,71.63,100.00,68.85,55.00,55.45,1.00,69.10,1.01,0.00,1.00,46.51,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:27:00,9.00,60.57,12.39,73.17,72.77,1.00,68.49,70.97,71.63,100.00,68.85,55.00,55.45,1.00,69.10,1.01,0.00,1.00,46.51,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:28:00,9.00,60.57,12.42,73.19,72.77,1.00,68.49,70.97,71.67,100.00,68.90,55.00,54.92,1.00,69.47,1.00,0.00,1.00,46.89,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:29:00,9.00,60.57,12.42,73.19,72.77,1.00,68.49,70.97,71.67,100.00,68.90,55.00,54.92,1.00,69.47,1.00,0.00,1.00,46.89,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:30:00,9.00,60.57,12.58,73.19,72.77,1.00,69.33,70.97,71.63,100.00,69.14,55.00,55.33,1.00,69.54,1.00,0.00,1.00,47.06,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:31:00,9.00,60.57,12.58,73.19,72.77,1.00,69.33,70.97,71.63,100.00,69.14,55.00,55.33,1.00,69.54,1.00,0.00,1.00,47.06,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:32:00,9.00,60.57,12.64,73.19,72.77,1.00,69.33,70.97,71.63,100.00,69.14,55.00,55.33,1.00,69.54,1.00,0.00,1.00,47.06,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:33:00,9.00,60.57,13.07,73.19,72.77,1.00,69.33,70.97,71.67,100.00,69.53,55.00,54.84,1.00,69.30,1.01,0.00,1.00,46.73,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:34:00,9.00,60.57,12.96,73.19,72.77,1.00,69.33,70.97,71.67,100.00,69.53,55.00,54.84,1.00,69.30,1.01,0.00,1.00,46.73,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:35:00,9.00,60.57,12.48,73.19,72.77,1.00,69.33,70.97,71.67,100.00,69.53,55.00,54.96,1.00,69.10,1.02,0.00,1.00,47.54,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:36:00,9.00,60.57,12.76,73.19,72.77,1.00,69.33,70.97,71.67,100.00,69.53,55.00,54.96,1.00,69.10,1.02,0.00,1.00,47.54,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:37:00,9.00,60.57,13.02,73.19,72.77,1.00,69.44,70.97,71.71,100.00,69.53,55.00,55.29,1.00,69.36,1.00,0.00,1.00,47.01,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:38:00,9.00,60.57,12.98,73.19,72.77,1.00,69.44,70.97,71.71,100.00,69.53,55.00,55.29,1.00,69.36,1.00,0.00,1.00,47.01,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:39:00,9.00,60.57,13.53,73.14,72.77,1.00,69.44,70.97,71.79,100.00,69.88,55.00,55.08,1.00,69.42,1.00,0.00,1.00,46.78,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:40:00,9.00,60.57,13.61,73.14,72.77,1.00,69.44,70.97,71.79,100.00,69.88,55.00,55.08,1.00,69.42,1.00,0.00,1.00,46.78,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:41:00,9.00,60.61,13.61,73.14,72.77,1.00,69.70,71.01,71.83,100.00,70.36,55.00,55.41,1.00,69.29,1.00,0.00,1.00,47.63,69.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:42:00,9.00,60.61,13.68,73.14,72.77,1.00,69.70,71.01,71.83,100.00,70.36,55.00,55.41,1.00,69.29,1.00,0.00,1.00,47.63,69.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:43:00,9.00,60.61,13.26,73.15,72.77,1.00,69.70,71.01,71.87,100.00,71.35,55.00,55.54,1.00,69.37,0.99,0.00,1.00,47.10,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:44:00,9.00,60.61,13.22,73.15,72.77,1.00,69.70,71.01,71.87,100.00,71.35,55.00,55.54,1.00,69.37,0.99,0.00,1.00,47.10,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:45:00,9.00,60.61,13.44,73.15,72.77,1.00,69.70,71.05,71.79,100.00,71.25,55.00,55.25,1.00,69.38,1.00,0.00,1.00,46.77,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:46:00,9.00,60.61,13.39,73.15,72.77,1.00,69.70,71.05,71.79,100.00,71.25,55.00,55.25,1.00,69.38,1.00,0.00,1.00,46.77,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:47:00,9.00,60.61,13.64,73.15,72.77,1.00,70.07,71.05,71.83,10.00,88.79,55.00,54.59,1.00,69.05,1.02,0.00,1.00,47.15,69.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:48:00,9.00,60.61,13.64,73.15,72.77,1.00,70.07,71.05,71.83,10.00,88.79,55.00,54.59,1.00,69.05,1.02,0.00,1.00,47.15,69.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:49:00,9.00,60.61,13.44,73.13,72.77,1.00,70.07,71.05,71.79,10.00,86.71,55.00,54.39,1.00,69.52,0.99,0.00,1.00,47.29,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:50:00,9.00,60.61,13.44,73.13,72.77,1.00,70.07,71.05,71.79,10.00,86.71,55.00,54.39,1.00,69.52,0.99,0.00,1.00,47.29,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:51:00,9.00,60.61,13.31,73.13,72.77,1.00,69.80,71.09,71.83,10.00,85.38,55.00,54.43,1.00,69.53,0.99,0.00,1.00,46.69,69.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:52:00,9.00,60.61,13.31,73.13,72.77,1.00,69.80,71.09,71.83,10.00,85.38,55.00,54.43,1.00,69.53,0.99,0.00,1.00,46.69,69.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:53:00,9.00,60.61,13.42,73.18,72.77,1.00,69.80,71.14,71.91,10.00,85.87,55.00,55.00,1.00,69.50,0.99,0.00,1.00,46.98,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:54:00,9.00,60.61,13.42,73.18,72.77,1.00,69.80,71.14,71.91,10.00,85.87,55.00,55.00,1.00,69.50,0.99,0.00,1.00,46.98,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:55:00,9.00,60.61,13.59,73.18,72.77,1.00,70.56,71.18,72.00,10.00,85.25,55.00,54.59,1.00,69.14,1.01,0.00,1.00,47.33,69.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:56:00,9.00,60.61,13.59,73.18,72.77,1.00,70.56,71.18,72.00,10.00,85.25,55.00,54.59,1.00,69.14,1.01,0.00,1.00,47.33,69.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:57:00,9.00,60.61,13.28,73.16,72.77,1.00,70.56,71.18,72.08,10.00,85.66,55.00,55.25,1.00,69.62,0.99,0.00,1.00,47.13,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:58:00,9.00,60.61,13.28,73.16,72.77,1.00,70.56,71.18,72.08,10.00,85.66,55.00,55.25,1.00,69.62,0.99,0.00,1.00,47.13,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 10:59:00,9.00,60.61,13.56,73.16,72.77,1.00,70.56,71.22,72.08,10.00,83.90,55.00,54.27,1.00,69.57,0.99,0.00,1.00,47.06,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:00:00,9.00,60.61,13.56,73.16,72.77,1.00,70.56,71.22,72.08,10.00,83.90,55.00,54.27,1.00,69.57,0.99,0.00,1.00,47.06,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:01:00,9.00,60.61,13.48,73.16,72.77,1.00,70.56,71.22,72.08,10.00,83.90,55.00,54.27,1.00,69.57,0.99,0.00,1.00,47.06,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:02:00,9.00,60.61,13.77,73.16,72.77,1.00,71.16,71.26,72.24,10.00,72.13,55.00,52.87,1.00,69.43,1.00,0.00,1.00,46.80,69.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:03:00,9.00,60.61,13.77,73.16,72.77,1.00,71.16,71.26,72.24,10.00,72.13,55.00,52.87,1.00,69.43,1.00,0.00,1.00,46.80,69.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:04:00,9.00,60.61,13.47,73.18,72.77,1.00,71.16,71.30,72.28,10.00,67.42,55.00,53.77,1.00,69.54,1.00,0.00,1.00,47.24,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:05:00,9.00,60.61,14.11,73.18,72.77,1.00,71.16,71.30,72.28,10.00,67.42,55.00,53.77,1.00,69.54,1.00,0.00,1.00,47.24,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:06:00,9.00,60.61,13.88,73.18,72.77,1.00,71.77,71.30,72.32,10.00,68.36,55.00,54.35,1.00,69.64,0.99,0.00,1.00,47.09,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:07:00,9.00,60.61,14.18,73.18,72.77,1.00,71.77,71.30,72.32,10.00,68.36,55.00,54.35,1.00,69.64,0.99,0.00,1.00,47.09,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:08:00,9.00,60.61,14.04,73.20,72.77,1.00,71.77,71.34,72.36,10.00,67.15,55.00,54.55,1.00,69.72,0.99,0.00,1.00,46.84,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:09:00,9.00,60.61,13.80,73.20,72.77,1.00,71.77,71.34,72.36,10.00,67.15,55.00,54.55,1.00,69.72,0.99,0.00,1.00,46.84,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:10:00,9.00,60.61,13.13,73.20,72.77,1.00,71.77,71.34,72.40,10.00,67.65,55.00,55.25,1.00,69.57,1.01,0.00,1.00,46.94,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:11:00,9.00,60.61,13.01,73.20,72.77,1.00,71.77,71.34,72.40,10.00,67.65,55.00,55.25,1.00,69.57,1.01,0.00,1.00,46.94,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:12:00,9.00,60.81,13.03,73.20,72.77,1.00,72.92,71.38,72.40,10.00,67.65,55.00,55.29,1.00,71.13,0.98,0.00,1.00,47.56,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:13:00,9.00,60.99,13.57,73.20,72.77,1.00,72.92,71.38,72.40,10.00,67.65,55.00,55.29,1.00,71.13,0.98,0.00,1.00,47.56,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:14:00,9.00,60.99,13.49,73.25,72.77,1.00,72.92,71.38,72.36,10.00,68.05,55.00,55.13,1.00,70.98,1.00,0.00,1.00,48.26,70.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:15:00,9.00,60.99,13.31,73.25,72.77,1.00,72.92,71.38,72.36,10.00,68.05,55.00,55.13,1.00,70.98,1.00,0.00,1.00,48.26,70.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:16:00,9.00,61.09,13.09,73.25,72.77,1.00,72.38,71.38,72.53,10.00,67.97,55.00,54.72,1.00,70.56,1.01,0.00,1.00,48.93,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:17:00,9.00,61.19,13.22,73.25,72.77,1.00,72.38,71.38,72.53,10.00,67.97,55.00,54.72,1.00,70.56,1.01,0.00,1.00,48.93,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:18:00,9.00,61.19,13.12,73.24,72.77,1.00,72.38,71.38,72.45,10.00,67.59,55.00,54.72,1.00,70.88,1.00,0.00,1.00,48.52,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:19:00,9.00,61.19,13.12,73.24,72.77,1.00,72.38,71.38,72.45,10.00,67.59,55.00,54.72,1.00,70.88,1.00,0.00,1.00,48.52,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:20:00,9.00,61.32,13.57,73.24,72.77,1.00,72.38,71.42,72.45,10.00,66.54,55.00,54.51,1.00,70.32,1.02,0.00,1.00,49.60,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:21:00,9.00,61.32,13.57,73.24,72.77,1.00,72.38,71.42,72.45,10.00,66.54,55.00,54.51,1.00,70.32,1.02,0.00,1.00,49.60,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:22:00,9.00,61.42,14.14,73.24,72.77,1.00,72.59,71.42,72.49,10.00,65.32,55.00,54.47,1.00,70.51,1.00,0.00,1.00,49.41,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:23:00,9.00,61.42,14.18,73.24,72.77,1.00,72.59,71.42,72.49,10.00,65.32,55.00,54.47,1.00,70.51,1.00,0.00,1.00,49.41,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:24:00,9.00,61.56,14.52,73.21,72.77,1.00,72.59,71.42,72.49,10.00,63.95,55.00,54.43,1.00,70.71,1.00,0.00,1.00,49.23,70.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:25:00,9.00,61.56,14.52,73.21,72.77,1.00,72.59,71.42,72.49,10.00,63.95,55.00,54.43,1.00,70.71,1.00,0.00,1.00,49.23,70.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:26:00,9.00,61.69,15.16,73.21,72.77,1.00,73.61,71.42,72.49,10.00,61.12,55.00,54.23,1.00,70.43,1.02,0.00,1.00,49.77,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:27:00,9.00,61.69,15.10,73.21,72.77,1.00,73.61,71.42,72.49,10.00,61.12,55.00,54.23,1.00,70.43,1.02,0.00,1.00,49.77,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:28:00,9.00,61.89,15.95,73.25,72.77,1.00,73.61,71.46,72.57,10.00,61.55,55.00,54.72,1.00,70.93,1.00,0.00,1.00,49.40,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:29:00,9.00,61.89,16.48,73.25,72.77,1.00,73.61,71.46,72.57,10.00,61.55,55.00,54.72,1.00,70.93,1.00,0.00,1.00,49.40,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:30:00,9.00,61.99,15.98,73.25,72.77,1.00,73.61,71.50,72.61,10.00,61.32,55.00,54.80,1.00,71.11,0.99,0.00,1.00,49.14,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:31:00,9.00,61.99,15.98,73.25,72.77,1.00,73.61,71.50,72.61,10.00,61.32,55.00,54.80,1.00,71.11,0.99,0.00,1.00,49.14,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:32:00,9.00,62.13,16.21,73.25,72.77,1.00,73.61,71.50,72.61,10.00,61.32,55.00,54.80,1.00,71.11,0.99,0.00,1.00,49.14,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:33:00,9.00,62.13,16.21,73.25,72.77,1.00,72.59,71.54,72.57,10.00,62.25,55.00,55.25,1.00,70.87,1.01,0.00,1.00,49.09,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:34:00,9.00,62.26,16.25,73.25,72.77,1.00,72.59,71.54,72.57,10.00,62.25,55.00,55.25,1.00,70.87,1.01,0.00,1.00,49.09,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:35:00,9.00,62.26,16.25,73.26,72.77,1.00,72.59,71.54,72.53,10.00,65.04,55.00,55.82,1.00,70.51,1.00,0.00,1.00,49.44,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:36:00,9.00,62.43,16.00,73.26,72.77,1.00,72.59,71.54,72.53,10.00,65.04,55.00,55.82,1.00,70.51,1.00,0.00,1.00,49.44,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:37:00,9.00,62.43,16.00,73.26,72.77,1.00,72.73,71.63,72.57,10.00,64.76,55.00,55.41,1.00,70.78,1.01,0.00,1.00,49.12,70.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:38:00,9.00,62.53,15.29,73.26,72.77,1.00,72.73,71.63,72.57,10.00,64.76,55.00,55.41,1.00,70.78,1.01,0.00,1.00,49.12,70.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:39:00,9.00,62.53,15.29,73.27,72.77,1.00,72.73,71.67,72.65,10.00,66.94,55.00,55.82,1.00,71.09,1.00,0.00,1.00,49.55,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:40:00,9.00,62.57,14.73,73.27,72.77,1.00,72.73,71.67,72.65,10.00,66.94,55.00,55.82,1.00,71.09,1.00,0.00,1.00,49.55,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:41:00,9.00,62.57,14.73,73.27,72.77,1.00,72.12,71.67,72.65,10.00,66.01,55.00,55.00,1.00,71.05,1.00,0.00,1.00,49.59,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:42:00,9.00,62.57,14.09,73.27,72.77,1.00,72.12,71.67,72.65,10.00,66.01,55.00,55.00,1.00,71.05,1.00,0.00,1.00,49.59,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:43:00,9.00,62.57,14.09,73.27,72.77,1.00,72.12,71.71,72.65,10.00,67.99,55.00,55.78,1.00,71.05,1.00,0.00,1.00,49.59,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:44:00,9.00,62.60,12.40,73.27,72.77,1.00,72.12,71.71,72.65,10.00,67.99,55.00,55.78,1.00,71.05,1.00,0.00,1.00,49.59,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:45:00,9.00,62.60,12.40,73.30,72.77,1.00,72.12,71.71,72.73,10.00,66.95,55.00,54.76,1.00,71.01,0.99,0.00,1.00,49.06,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:46:00,9.00,62.67,12.43,73.30,72.77,1.00,72.12,71.71,72.73,10.00,66.95,55.00,54.76,1.00,71.01,0.99,0.00,1.00,49.06,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:47:00,9.00,62.67,12.43,73.30,72.77,1.00,73.26,71.71,72.77,10.00,66.95,55.00,55.29,1.00,70.71,1.01,0.00,1.00,49.41,70.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:48:00,9.00,62.70,12.29,73.30,72.77,1.00,73.26,71.71,72.77,10.00,66.95,55.00,55.29,1.00,70.71,1.01,0.00,1.00,49.41,70.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:49:00,9.00,62.70,12.29,73.31,72.77,1.00,73.26,71.71,72.90,10.00,66.95,55.00,54.96,1.00,71.12,1.00,0.00,1.00,49.65,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:50:00,9.00,62.70,11.72,73.31,72.77,1.00,73.26,71.71,72.90,10.00,66.95,55.00,54.96,1.00,71.12,1.00,0.00,1.00,49.65,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:51:00,9.00,62.70,11.72,73.31,72.77,1.00,72.92,71.71,72.90,10.00,68.13,55.00,55.54,1.00,71.26,0.99,0.00,1.00,49.64,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:52:00,9.00,62.70,11.96,73.31,72.77,1.00,72.92,71.71,72.94,10.00,66.99,55.00,54.76,1.00,70.80,1.00,0.00,1.00,49.92,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:53:00,9.00,62.70,11.96,73.31,72.77,1.00,72.92,71.71,72.94,10.00,66.99,55.00,54.76,1.00,70.80,1.00,0.00,1.00,49.92,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:54:00,9.00,62.70,12.17,73.29,72.77,1.00,72.92,71.67,72.98,10.00,66.99,55.00,55.13,1.00,70.09,1.03,0.00,1.00,49.79,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:55:00,9.00,62.70,12.17,73.29,72.77,1.00,72.92,71.67,72.98,10.00,66.99,55.00,55.13,1.00,70.09,1.03,0.00,1.00,49.79,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:56:00,9.00,62.70,11.84,73.29,72.77,1.00,72.69,71.71,72.94,10.00,66.99,55.00,55.17,1.00,69.67,1.00,0.00,1.00,48.04,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:57:00,9.00,62.70,11.84,73.29,72.77,1.00,72.69,71.71,72.94,10.00,66.99,55.00,55.17,1.00,69.67,1.00,0.00,1.00,48.04,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:58:00,9.00,62.74,11.85,73.29,72.77,1.00,72.69,71.71,72.94,10.00,66.99,55.00,55.17,1.00,69.67,1.00,0.00,1.00,48.04,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 11:59:00,9.00,62.74,11.85,73.32,72.77,1.00,72.69,71.67,73.02,10.00,66.99,55.00,55.04,1.00,70.86,1.01,0.00,1.00,48.46,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:00:00,9.00,62.74,12.34,73.32,72.77,1.00,72.69,71.67,73.02,10.00,66.99,55.00,55.04,1.00,70.86,1.01,0.00,1.00,48.46,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:01:00,9.00,62.74,12.34,73.32,72.77,1.00,72.67,71.67,72.90,10.00,67.05,55.00,55.08,1.00,71.40,1.00,0.00,1.00,49.90,71.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:02:00,9.00,62.74,11.74,73.32,72.77,1.00,72.67,71.67,72.90,10.00,67.05,55.00,55.08,1.00,71.40,1.00,0.00,1.00,49.90,71.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:03:00,9.00,62.77,11.97,73.32,72.77,1.00,72.67,71.67,72.98,10.00,67.35,55.00,55.04,1.00,71.09,1.00,0.00,1.00,50.12,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:04:00,9.00,62.77,11.97,73.32,72.77,1.00,72.67,71.67,72.98,10.00,67.35,55.00,55.04,1.00,71.09,1.00,0.00,1.00,50.12,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:05:00,9.00,62.77,12.48,73.30,72.77,1.00,72.67,71.63,72.94,10.00,67.21,55.00,55.08,1.00,70.24,1.02,0.00,1.00,49.90,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:06:00,9.00,62.77,12.48,73.30,72.77,1.00,72.67,71.63,72.94,10.00,67.21,55.00,55.08,1.00,70.24,1.02,0.00,1.00,49.90,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:07:00,9.00,62.77,13.02,73.30,72.77,1.00,74.25,71.63,72.94,10.00,67.21,55.00,54.92,1.00,71.59,0.98,0.00,1.00,49.61,71.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:08:00,9.00,62.77,13.78,73.30,72.77,1.00,74.25,71.63,72.94,10.00,67.21,55.00,54.92,1.00,71.59,0.98,0.00,1.00,49.61,71.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:09:00,9.00,62.77,14.78,73.35,72.77,1.00,74.25,71.63,73.02,10.00,67.21,55.00,54.96,1.00,71.46,0.99,0.00,1.00,49.25,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:10:00,9.00,62.77,14.98,73.35,72.77,1.00,74.25,71.63,73.02,10.00,67.21,55.00,54.96,1.00,71.46,0.99,0.00,1.00,49.25,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:11:00,9.00,62.80,15.49,73.35,72.77,1.00,73.53,71.59,72.86,10.00,67.21,55.00,54.92,1.00,71.22,1.00,0.00,1.00,49.80,71.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:12:00,9.00,62.80,15.50,73.35,72.77,1.00,73.53,71.59,72.86,10.00,67.21,55.00,54.92,1.00,71.22,1.00,0.00,1.00,49.80,71.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:13:00,9.00,62.80,15.50,73.35,72.77,1.00,73.53,71.59,72.94,10.00,67.21,55.00,54.96,1.00,70.77,1.01,0.00,1.00,50.04,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:14:00,9.00,62.80,15.68,73.35,72.77,1.00,73.53,71.59,72.94,10.00,67.21,55.00,54.96,1.00,70.77,1.01,0.00,1.00,50.04,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:15:00,9.00,62.80,15.68,73.33,72.77,1.00,73.53,71.63,72.94,10.00,67.21,55.00,55.25,1.00,71.08,1.00,0.00,1.00,49.39,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:16:00,9.00,62.80,15.00,73.33,72.77,1.00,73.53,71.63,72.94,10.00,67.21,55.00,55.25,1.00,71.08,1.00,0.00,1.00,49.39,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:17:00,9.00,62.80,15.00,73.33,72.77,1.00,74.55,71.67,72.90,10.00,67.23,55.00,54.96,1.00,70.95,1.00,0.00,1.00,50.09,70.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:18:00,9.00,62.80,13.97,73.33,72.77,1.00,74.55,71.67,72.90,10.00,67.23,55.00,54.96,1.00,70.95,1.00,0.00,1.00,50.09,70.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:19:00,9.00,62.80,13.97,73.26,72.77,1.00,74.55,71.67,72.94,10.00,67.37,55.00,55.33,1.00,70.58,1.01,0.00,1.00,49.37,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:20:00,9.00,62.80,13.31,73.26,72.77,1.00,74.55,71.67,72.94,10.00,67.37,55.00,55.33,1.00,70.58,1.01,0.00,1.00,49.37,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:21:00,9.00,62.80,13.46,73.26,72.77,1.00,74.45,71.67,73.02,10.00,68.41,55.00,55.54,1.00,71.01,1.00,0.00,1.00,49.18,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:22:00,9.00,62.80,12.54,73.26,72.77,1.00,74.45,71.67,73.02,10.00,68.41,55.00,55.54,1.00,71.01,1.00,0.00,1.00,49.18,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:23:00,9.00,62.80,12.67,73.26,72.77,1.00,74.45,71.71,73.06,10.00,67.19,55.00,54.76,1.00,72.00,0.97,0.00,1.00,48.93,72.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:24:00,9.00,62.80,12.00,73.26,72.77,1.00,74.45,71.71,73.06,10.00,67.19,55.00,54.76,1.00,72.00,0.97,0.00,1.00,48.93,72.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:25:00,9.00,62.80,12.44,73.22,72.77,1.00,74.45,71.67,73.14,10.00,66.74,55.00,54.59,1.00,71.61,0.98,0.00,1.00,49.48,71.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:26:00,9.00,62.80,12.14,73.22,72.77,1.00,74.45,71.67,73.14,10.00,66.74,55.00,54.59,1.00,71.61,0.98,0.00,1.00,49.48,71.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:27:00,9.00,62.83,12.53,73.22,72.77,1.00,74.55,71.67,73.06,10.00,67.06,55.00,55.13,1.00,71.08,1.00,0.00,1.00,49.20,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:28:00,9.00,62.83,12.28,73.22,72.77,1.00,74.55,71.67,73.06,10.00,67.06,55.00,55.13,1.00,71.08,1.00,0.00,1.00,49.20,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:29:00,9.00,62.83,12.70,73.24,72.77,1.00,74.55,71.63,73.02,10.00,67.06,55.00,55.25,1.00,70.97,1.01,0.00,1.00,49.45,70.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:30:00,9.00,62.83,12.74,73.24,72.77,1.00,74.55,71.63,73.02,10.00,67.06,55.00,55.25,1.00,70.97,1.01,0.00,1.00,49.45,70.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:31:00,9.00,62.83,12.34,73.24,72.77,1.00,74.55,71.63,73.02,10.00,67.06,55.00,55.25,1.00,70.97,1.01,0.00,1.00,49.45,70.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:32:00,9.00,62.83,12.34,73.24,72.77,1.00,75.21,71.63,73.06,10.00,65.64,55.00,54.27,1.00,71.26,1.00,0.00,1.00,49.22,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:33:00,9.00,62.83,12.97,73.24,72.77,1.00,75.21,71.63,73.06,10.00,65.64,55.00,54.27,1.00,71.26,1.00,0.00,1.00,49.22,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:34:00,9.00,62.83,12.97,73.24,72.77,1.00,75.21,71.59,73.06,10.00,66.45,55.00,55.04,1.00,71.06,1.00,0.00,1.00,49.31,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:35:00,9.00,62.83,13.90,73.24,72.77,1.00,75.21,71.59,73.06,10.00,66.45,55.00,55.04,1.00,71.06,1.00,0.00,1.00,49.31,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:36:00,9.00,62.83,13.97,73.22,72.77,1.00,75.21,71.59,73.14,10.00,67.64,55.00,55.62,1.00,70.88,1.02,0.00,1.00,49.19,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:37:00,9.00,62.83,15.38,73.22,72.77,1.00,75.21,71.59,73.14,10.00,67.64,55.00,55.62,1.00,70.88,1.02,0.00,1.00,49.19,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:38:00,9.00,62.83,15.38,73.22,72.77,1.00,74.62,71.63,73.06,10.00,63.56,55.00,53.86,1.00,70.93,1.01,0.00,1.00,49.53,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:39:00,9.00,62.83,16.47,73.22,72.77,1.00,74.62,71.63,73.06,10.00,63.56,55.00,53.86,1.00,70.93,1.01,0.00,1.00,49.53,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:40:00,9.00,62.83,16.47,73.22,72.77,1.00,74.62,71.59,73.18,10.00,65.73,55.00,55.33,1.00,70.76,1.02,0.00,1.00,49.62,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:41:00,9.00,62.83,17.81,73.22,72.77,1.00,74.62,71.59,73.18,10.00,65.73,55.00,55.33,1.00,70.76,1.02,0.00,1.00,49.62,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:42:00,9.00,62.83,17.81,73.22,72.77,1.00,74.60,71.63,73.18,10.00,66.52,55.00,55.37,1.00,71.41,0.99,0.00,1.00,49.40,71.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:43:00,9.00,62.83,18.73,73.22,72.77,1.00,74.60,71.63,73.26,10.00,66.87,55.00,55.45,1.00,71.13,1.03,0.00,1.00,49.51,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:44:00,9.00,62.83,18.73,73.22,72.77,1.00,74.60,71.63,73.26,10.00,66.87,55.00,55.45,1.00,71.13,1.03,0.00,1.00,49.51,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:45:00,9.00,62.83,19.39,73.24,72.77,1.00,74.60,71.67,73.22,10.00,66.85,55.00,54.88,1.00,71.13,0.99,0.00,1.00,49.59,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:46:00,9.00,62.83,19.39,73.24,72.77,1.00,74.60,71.67,73.22,10.00,66.85,55.00,54.88,1.00,71.13,0.99,0.00,1.00,49.59,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:47:00,9.00,62.83,19.69,73.24,72.77,1.00,74.60,71.67,73.22,10.00,66.85,55.00,54.88,1.00,71.13,0.99,0.00,1.00,49.59,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:48:00,9.00,62.83,19.69,73.24,72.77,1.00,74.31,71.71,73.18,10.00,67.00,55.00,55.08,1.00,71.11,0.99,0.00,1.00,49.26,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
