TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-20 12:49:00,9.00,62.83,19.35,73.24,72.77,1.00,74.31,71.71,73.18,10.00,67.00,55.00,55.08,1.00,71.11,0.99,0.00,1.00,49.26,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:50:00,9.00,62.83,19.35,73.21,72.77,1.00,74.31,71.75,73.18,10.00,67.00,55.00,55.29,1.00,71.42,0.99,0.00,1.00,49.20,71.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:51:00,9.00,62.83,19.22,73.21,72.77,1.00,75.66,71.75,73.26,10.00,67.24,55.00,54.84,1.00,70.81,1.01,0.00,1.00,49.71,70.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:52:00,9.00,62.83,19.22,73.21,72.77,1.00,75.66,71.75,73.26,10.00,67.24,55.00,54.84,1.00,70.81,1.01,0.00,1.00,49.71,70.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:53:00,9.00,62.83,19.07,73.21,72.77,1.00,75.66,71.75,73.35,10.00,68.06,55.00,55.49,1.00,70.95,1.00,0.00,1.00,49.35,70.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:54:00,9.00,62.83,19.07,73.21,72.77,1.00,75.66,71.75,73.35,10.00,68.06,55.00,55.49,1.00,70.95,1.00,0.00,1.00,49.35,70.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:55:00,9.00,62.87,18.17,73.24,72.77,1.00,75.66,71.75,73.39,10.00,67.53,55.00,55.00,1.00,70.80,1.00,0.00,1.00,50.06,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:56:00,9.00,62.87,18.69,73.24,72.77,1.00,75.66,71.75,73.39,10.00,67.53,55.00,55.00,1.00,70.80,1.00,0.00,1.00,50.06,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:57:00,9.00,62.87,17.43,73.24,72.77,1.00,75.07,71.75,73.35,10.00,67.53,55.00,55.04,1.00,71.24,1.00,0.00,1.00,49.45,71.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:58:00,9.00,62.87,16.22,73.24,72.77,1.00,75.07,71.75,73.35,10.00,67.53,55.00,55.04,1.00,71.24,1.00,0.00,1.00,49.45,71.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 12:59:00,9.00,62.87,16.13,73.23,72.77,1.00,75.07,71.75,73.39,10.00,67.47,55.00,54.72,1.00,70.90,1.00,0.00,1.00,49.74,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:00:00,9.00,62.87,16.13,73.23,72.77,1.00,75.07,71.75,73.39,10.00,67.47,55.00,54.72,1.00,70.90,1.00,0.00,1.00,49.74,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:01:00,9.00,62.87,15.52,73.23,72.77,1.00,75.07,71.75,73.39,10.00,67.47,55.00,54.72,1.00,70.90,1.00,0.00,1.00,49.74,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:02:00,9.00,62.87,15.52,73.23,72.77,1.00,76.85,71.79,73.39,10.00,67.51,55.00,54.84,1.00,71.01,1.00,0.00,1.00,49.69,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:03:00,9.00,62.87,15.53,73.23,72.77,1.00,76.85,71.79,73.39,10.00,67.51,55.00,54.84,1.00,71.01,1.00,0.00,1.00,49.69,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:04:00,9.00,62.87,15.53,73.23,72.77,1.00,76.85,71.79,73.47,10.00,67.45,55.00,55.08,1.00,71.65,0.97,0.00,1.00,49.18,71.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:05:00,9.00,62.87,15.36,73.23,72.77,1.00,76.85,71.79,73.47,10.00,67.45,55.00,55.08,1.00,71.65,0.97,0.00,1.00,49.18,71.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:06:00,9.00,62.87,15.36,73.28,72.77,1.00,76.85,71.75,73.43,10.00,67.45,55.00,55.08,1.00,71.07,1.01,0.00,1.00,49.09,71.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:07:00,9.00,62.87,15.90,73.28,72.77,1.00,75.76,71.71,73.43,10.00,67.45,55.00,55.21,1.00,71.06,1.00,0.00,1.00,49.49,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:08:00,9.00,62.87,15.90,73.28,72.77,1.00,75.76,71.71,73.43,10.00,67.45,55.00,55.21,1.00,71.06,1.00,0.00,1.00,49.49,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:09:00,9.00,62.87,15.64,73.28,72.77,1.00,75.76,71.71,73.43,10.00,67.45,55.00,55.21,1.00,71.06,1.00,0.00,1.00,49.49,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:10:00,9.00,62.87,15.64,73.26,72.77,1.00,75.76,71.71,73.39,10.00,67.85,55.00,55.41,1.00,70.89,1.01,0.00,1.00,49.47,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:11:00,9.00,62.87,16.00,73.26,72.77,1.00,75.52,71.71,73.51,10.00,67.61,55.00,55.21,1.00,70.02,1.00,0.00,1.00,48.62,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:12:00,9.00,62.87,16.00,73.26,72.77,1.00,75.52,71.71,73.51,10.00,67.61,55.00,55.21,1.00,70.02,1.00,0.00,1.00,48.62,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:13:00,9.00,62.87,16.31,73.26,72.77,1.00,75.52,71.71,73.51,10.00,67.36,55.00,54.68,1.00,70.34,0.98,0.00,1.00,47.52,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:14:00,9.00,62.87,16.31,73.26,72.77,1.00,75.52,71.71,73.51,10.00,67.36,55.00,54.68,1.00,70.34,0.98,0.00,1.00,47.52,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:15:00,9.00,62.87,16.11,73.28,72.77,1.00,75.52,71.71,73.51,10.00,67.42,55.00,54.80,1.00,71.23,0.99,0.00,1.00,48.49,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:16:00,9.00,62.87,16.11,73.28,72.77,1.00,75.52,71.71,73.51,10.00,67.42,55.00,54.80,1.00,71.23,0.99,0.00,1.00,48.49,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:17:00,9.00,62.87,16.41,73.28,72.77,1.00,76.44,71.75,73.47,10.00,67.50,55.00,55.29,1.00,71.50,0.99,0.00,1.00,49.54,71.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:18:00,9.00,62.87,16.41,73.28,72.77,1.00,76.44,71.75,73.47,10.00,67.50,55.00,55.29,1.00,71.50,0.99,0.00,1.00,49.54,71.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:19:00,9.00,62.87,17.24,73.29,72.77,1.00,76.44,71.79,73.51,10.00,67.50,55.00,54.96,1.00,71.64,0.98,0.00,1.00,49.45,71.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:20:00,9.00,62.87,17.24,73.29,72.77,1.00,76.44,71.79,73.51,10.00,67.50,55.00,54.96,1.00,71.64,0.98,0.00,1.00,49.45,71.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:21:00,9.00,62.87,17.64,73.29,72.77,1.00,77.13,71.79,73.51,10.00,67.68,55.00,54.84,1.00,71.33,0.99,0.00,1.00,49.18,71.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:22:00,9.00,62.87,17.64,73.29,72.77,1.00,77.13,71.79,73.51,10.00,67.68,55.00,54.84,1.00,71.33,0.99,0.00,1.00,49.18,71.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:23:00,9.00,62.87,18.90,73.29,72.77,1.00,77.13,71.83,73.67,10.00,67.51,55.00,55.08,1.00,71.17,0.99,0.00,1.00,49.30,71.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:24:00,9.00,62.87,18.90,73.29,72.77,1.00,77.13,71.83,73.67,10.00,67.51,55.00,55.08,1.00,71.17,0.99,0.00,1.00,49.30,71.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:25:00,9.00,62.87,19.37,73.28,72.77,1.00,77.13,71.83,73.72,10.00,67.77,55.00,55.37,1.00,71.23,0.99,0.00,1.00,49.67,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:26:00,9.00,62.87,19.37,73.28,72.77,1.00,77.13,71.83,73.72,10.00,67.77,55.00,55.37,1.00,71.23,0.99,0.00,1.00,49.67,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:27:00,9.00,62.87,20.05,73.28,72.77,1.00,77.77,71.87,73.67,10.00,67.66,55.00,55.25,1.00,71.44,0.99,0.00,1.00,48.80,71.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:28:00,9.00,62.87,20.05,73.28,72.77,1.00,77.77,71.87,73.67,10.00,67.66,55.00,55.25,1.00,71.44,0.99,0.00,1.00,48.80,71.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:29:00,9.00,62.87,20.35,73.28,72.77,1.00,77.77,71.87,73.72,10.00,67.66,55.00,54.92,1.00,71.63,0.98,0.00,1.00,48.89,71.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:30:00,9.00,62.87,20.35,73.28,72.77,1.00,77.77,71.87,73.72,10.00,67.66,55.00,54.92,1.00,71.63,0.98,0.00,1.00,48.89,71.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:31:00,9.00,62.87,19.77,73.28,72.77,1.00,77.77,71.87,73.72,10.00,67.66,55.00,54.92,1.00,71.63,0.98,0.00,1.00,48.89,71.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:32:00,9.00,62.87,19.70,73.28,72.77,1.00,76.48,72.00,73.84,10.00,67.66,55.00,55.17,1.00,71.36,0.99,0.00,1.00,49.05,71.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:33:00,9.00,62.87,19.72,73.28,72.77,1.00,76.48,72.00,73.84,10.00,67.66,55.00,55.17,1.00,71.36,0.99,0.00,1.00,49.05,71.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:34:00,9.00,62.87,19.72,73.28,72.77,1.00,76.48,72.04,73.84,10.00,68.51,55.00,55.49,1.00,71.10,1.00,0.00,1.00,50.12,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:35:00,9.00,62.87,19.72,73.28,72.77,1.00,76.48,72.04,73.84,10.00,68.51,55.00,55.49,1.00,71.10,1.00,0.00,1.00,50.12,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:36:00,9.00,62.87,19.40,73.30,72.77,1.00,76.77,72.04,73.92,10.00,67.62,55.00,54.63,1.00,70.77,1.01,0.00,1.00,49.75,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:37:00,9.00,62.87,19.40,73.30,72.77,1.00,76.77,72.04,73.92,10.00,67.62,55.00,54.63,1.00,70.77,1.01,0.00,1.00,49.75,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:38:00,9.00,62.87,18.73,73.30,72.77,1.00,76.77,72.08,73.84,10.00,67.82,55.00,54.88,1.00,70.58,1.01,0.00,1.00,49.27,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:39:00,9.00,62.87,18.73,73.30,72.77,1.00,76.77,72.08,73.84,10.00,67.82,55.00,54.88,1.00,70.58,1.01,0.00,1.00,49.27,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:40:00,9.00,62.87,17.66,73.28,72.77,1.00,76.77,72.12,73.96,10.00,67.82,55.00,55.21,1.00,71.20,1.00,0.00,1.00,49.59,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:41:00,9.00,62.87,17.66,73.28,72.77,1.00,76.77,72.12,73.96,10.00,67.82,55.00,55.21,1.00,71.20,1.00,0.00,1.00,49.59,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:42:00,9.00,62.83,16.62,73.28,72.77,1.00,77.11,72.16,74.00,10.00,68.26,55.00,55.37,1.00,71.18,1.00,0.00,1.00,49.91,71.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:43:00,9.00,62.83,16.62,73.28,72.77,1.00,77.11,72.16,74.00,10.00,68.26,55.00,55.37,1.00,71.18,1.00,0.00,1.00,49.91,71.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:44:00,9.00,62.79,15.71,73.28,72.77,1.00,77.11,72.12,74.04,10.00,68.03,55.00,55.17,1.00,70.69,1.02,0.00,1.00,49.45,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:45:00,9.00,62.79,15.71,73.28,72.77,1.00,77.11,72.12,74.04,10.00,68.03,55.00,55.17,1.00,70.69,1.02,0.00,1.00,49.45,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:46:00,9.00,62.79,15.17,73.30,72.77,1.00,78.06,72.12,73.92,10.00,66.69,55.00,54.39,1.00,70.79,1.01,0.00,1.00,49.49,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:47:00,9.00,62.79,15.17,73.30,72.77,1.00,78.06,72.12,73.92,10.00,66.69,55.00,54.39,1.00,70.79,1.01,0.00,1.00,49.49,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:48:00,9.00,62.71,14.61,73.30,72.77,1.00,78.06,72.12,73.92,10.00,67.50,55.00,54.92,1.00,71.12,1.00,0.00,1.00,49.46,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:49:00,9.00,62.71,14.43,73.30,72.77,1.00,78.06,72.12,73.92,10.00,67.50,55.00,54.92,1.00,71.12,1.00,0.00,1.00,49.46,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:50:00,9.00,62.71,14.41,73.30,72.77,1.00,78.06,72.12,73.96,10.00,68.48,55.00,55.54,1.00,71.78,0.99,0.00,1.00,49.61,71.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:51:00,9.00,62.71,14.41,73.30,72.77,1.00,78.06,72.12,73.96,10.00,68.48,55.00,55.54,1.00,71.78,0.99,0.00,1.00,49.61,71.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:52:00,9.00,62.67,14.58,73.30,72.77,1.00,76.97,72.08,73.96,10.00,67.82,55.00,54.88,1.00,71.16,1.01,0.00,1.00,49.71,71.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:53:00,9.00,62.67,14.58,73.30,72.77,1.00,76.97,72.08,73.96,10.00,67.82,55.00,54.88,1.00,71.16,1.01,0.00,1.00,49.71,71.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:54:00,9.00,62.67,14.69,73.30,72.77,1.00,76.97,72.08,73.96,10.00,67.84,55.00,55.25,1.00,71.02,1.00,0.00,1.00,49.46,71.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:55:00,9.00,62.67,14.69,73.30,72.77,1.00,76.97,72.08,73.96,10.00,67.84,55.00,55.25,1.00,71.02,1.00,0.00,1.00,49.46,71.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:56:00,9.00,62.67,14.37,73.27,72.77,1.00,76.97,72.04,74.00,10.00,67.84,55.00,55.17,1.00,70.64,1.01,0.00,1.00,49.26,70.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:57:00,9.00,62.67,14.63,73.27,72.77,1.00,76.97,72.04,74.00,10.00,67.84,55.00,55.17,1.00,70.64,1.01,0.00,1.00,49.26,70.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:58:00,9.00,62.64,15.01,73.27,72.77,1.00,78.38,72.08,73.96,10.00,68.49,55.00,55.37,1.00,70.77,1.00,0.00,1.00,49.60,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 13:59:00,9.00,62.64,15.40,73.27,72.77,1.00,78.38,72.08,73.96,10.00,68.49,55.00,55.37,1.00,70.77,1.00,0.00,1.00,49.60,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:00:00,9.00,62.64,15.44,73.28,72.77,1.00,78.38,72.08,73.96,10.00,67.82,55.00,54.68,1.00,70.74,1.01,0.00,1.00,49.14,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:01:00,9.00,62.64,15.44,73.28,72.77,1.00,78.38,72.08,73.96,10.00,67.82,55.00,54.68,1.00,70.74,1.01,0.00,1.00,49.14,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:02:00,9.00,62.67,15.95,73.28,72.77,1.00,78.38,72.08,73.96,10.00,67.82,55.00,54.68,1.00,70.74,1.01,0.00,1.00,49.14,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:03:00,9.00,62.67,15.95,73.28,72.77,1.00,77.28,72.12,73.96,10.00,67.90,55.00,54.80,1.00,70.90,1.01,0.00,1.00,49.26,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:04:00,9.00,62.67,16.55,73.28,72.77,1.00,77.28,72.12,73.96,10.00,67.90,55.00,54.80,1.00,70.90,1.01,0.00,1.00,49.26,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:05:00,9.00,62.63,16.31,73.28,72.77,1.00,77.28,72.16,74.08,10.00,67.95,55.00,54.84,1.00,70.86,1.01,0.00,1.00,49.01,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:06:00,9.00,62.63,16.98,73.28,72.77,1.00,77.28,72.16,74.08,10.00,67.95,55.00,54.84,1.00,70.86,1.01,0.00,1.00,49.01,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:07:00,9.00,62.63,17.18,73.37,72.77,1.00,78.30,72.20,74.12,10.00,67.97,55.00,55.21,1.00,71.11,1.00,0.00,1.00,48.99,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:08:00,9.00,62.63,18.00,73.37,72.77,1.00,78.30,72.20,74.12,10.00,67.97,55.00,55.21,1.00,71.11,1.00,0.00,1.00,48.99,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:09:00,9.00,62.63,17.93,73.37,72.77,1.00,78.30,72.24,74.12,10.00,67.97,55.00,55.04,1.00,71.46,0.99,0.00,1.00,48.61,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:10:00,9.00,62.63,17.82,73.37,72.77,1.00,78.30,72.24,74.12,10.00,67.97,55.00,55.04,1.00,71.46,0.99,0.00,1.00,48.61,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:11:00,9.00,62.63,17.69,73.42,72.77,1.00,78.30,72.28,74.25,10.00,67.97,55.00,54.92,1.00,71.26,0.99,0.00,1.00,49.28,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:12:00,9.00,62.63,17.12,73.42,72.77,1.00,78.30,72.28,74.25,10.00,67.97,55.00,54.92,1.00,71.26,0.99,0.00,1.00,49.28,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:13:00,9.00,62.63,17.18,73.42,72.77,1.00,77.85,72.32,74.21,10.00,67.97,55.00,55.08,1.00,70.85,1.00,0.00,1.00,50.03,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:14:00,9.00,62.63,17.06,73.42,72.77,1.00,77.85,72.32,74.21,10.00,67.97,55.00,55.08,1.00,70.85,1.00,0.00,1.00,50.03,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:15:00,9.00,62.63,17.26,73.42,72.77,1.00,77.85,72.36,74.25,10.00,67.97,55.00,54.96,1.00,71.18,0.99,0.00,1.00,49.30,71.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:16:00,9.00,62.63,17.26,73.42,72.77,1.00,77.85,72.36,74.25,10.00,67.97,55.00,54.96,1.00,71.18,0.99,0.00,1.00,49.30,71.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:17:00,9.00,62.63,17.45,73.51,72.77,1.00,77.79,72.36,74.33,10.00,67.97,55.00,55.25,1.00,70.86,1.00,0.00,1.00,49.42,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:18:00,9.00,62.63,16.82,73.51,72.77,1.00,77.79,72.36,74.33,10.00,67.97,55.00,55.25,1.00,70.86,1.00,0.00,1.00,49.42,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:19:00,9.00,62.63,16.71,73.51,72.77,1.00,77.79,72.36,74.33,10.00,67.97,55.00,54.88,1.00,71.10,0.96,0.00,1.00,49.91,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:20:00,9.00,62.63,16.71,73.51,72.77,1.00,77.79,72.36,74.33,10.00,67.97,55.00,54.88,1.00,71.10,0.96,0.00,1.00,49.91,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:21:00,9.00,62.63,16.03,73.55,72.77,1.00,77.79,72.40,74.33,10.00,67.97,55.00,55.00,1.00,70.98,0.99,0.00,1.00,49.64,70.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:22:00,9.00,62.63,15.63,73.55,72.77,1.00,77.79,72.40,74.33,10.00,67.97,55.00,55.00,1.00,70.98,0.99,0.00,1.00,49.64,70.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:23:00,9.00,62.59,15.49,73.55,72.77,1.00,78.38,72.40,74.37,10.00,67.97,55.00,55.17,1.00,71.23,0.99,0.00,1.00,49.47,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:24:00,9.00,62.59,14.98,73.55,72.77,1.00,78.38,72.40,74.37,10.00,67.97,55.00,55.17,1.00,71.23,0.99,0.00,1.00,49.47,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:25:00,9.00,62.59,15.12,73.55,72.77,1.00,78.38,72.40,74.41,10.00,67.97,55.00,55.04,1.00,70.52,1.01,0.00,1.00,50.04,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:26:00,9.00,62.59,14.97,73.55,72.77,1.00,78.38,72.40,74.41,10.00,67.97,55.00,55.04,1.00,70.52,1.01,0.00,1.00,50.04,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:27:00,9.00,62.55,13.16,73.55,72.77,1.00,78.30,72.40,74.37,10.00,67.99,55.00,54.92,1.00,70.86,1.00,0.00,1.00,49.01,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:28:00,9.00,62.55,12.88,73.55,72.77,1.00,78.30,72.40,74.37,10.00,67.99,55.00,54.92,1.00,70.86,1.00,0.00,1.00,49.01,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:29:00,9.00,62.55,13.03,73.55,72.77,1.00,78.30,72.40,74.33,10.00,67.99,55.00,55.13,1.00,70.99,1.00,0.00,1.00,48.91,70.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:30:00,9.00,62.55,13.04,73.55,72.77,1.00,78.30,72.40,74.33,10.00,67.99,55.00,55.13,1.00,70.99,1.00,0.00,1.00,48.91,70.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:31:00,9.00,62.55,13.16,73.55,72.77,1.00,78.30,72.40,74.33,10.00,67.99,55.00,55.13,1.00,70.99,1.00,0.00,1.00,48.91,70.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:32:00,9.00,62.51,13.16,73.58,72.77,1.00,77.52,72.40,74.33,10.00,67.99,55.00,55.08,1.00,70.84,1.00,0.00,1.00,49.29,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:33:00,9.00,62.51,12.61,73.58,72.77,1.00,77.52,72.36,74.37,10.00,67.99,55.00,55.00,1.00,71.48,0.98,0.00,1.00,49.26,71.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:34:00,9.00,62.51,12.61,73.58,72.77,1.00,77.52,72.36,74.37,10.00,67.99,55.00,55.00,1.00,71.48,0.98,0.00,1.00,49.26,71.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:35:00,9.00,62.54,12.97,73.56,72.77,1.00,77.52,72.36,74.33,10.00,67.99,55.00,55.29,1.00,71.05,0.99,0.00,1.00,49.58,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:36:00,9.00,62.54,12.97,73.56,72.77,1.00,77.52,72.36,74.33,10.00,67.99,55.00,55.29,1.00,71.05,0.99,0.00,1.00,49.58,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:37:00,9.00,62.51,12.86,73.56,72.77,1.00,77.60,72.36,74.37,10.00,67.78,55.00,54.68,1.00,70.77,1.00,0.00,1.00,49.48,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:38:00,9.00,62.51,12.86,73.56,72.77,1.00,77.60,72.36,74.37,10.00,67.78,55.00,54.68,1.00,70.77,1.00,0.00,1.00,49.48,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:39:00,9.00,62.47,13.27,73.56,72.77,1.00,77.60,72.36,74.33,10.00,67.86,55.00,54.96,1.00,68.99,1.02,0.00,1.00,48.46,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:40:00,9.00,62.47,13.27,73.56,72.77,1.00,77.60,72.36,74.33,10.00,67.86,55.00,54.96,1.00,68.99,1.02,0.00,1.00,48.46,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:41:00,9.00,62.47,12.96,73.56,72.77,1.00,77.60,72.36,74.33,10.00,67.86,55.00,54.96,1.00,68.99,1.02,0.00,1.00,48.46,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:42:00,9.00,62.47,12.96,73.61,72.77,1.00,77.60,72.36,74.33,10.00,67.86,55.00,55.13,1.00,70.16,0.98,0.00,1.00,47.67,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:43:00,9.00,62.60,13.50,73.61,72.77,1.00,78.18,72.36,74.37,10.00,67.86,55.00,54.96,1.00,70.94,1.01,0.00,1.00,48.58,70.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:44:00,9.00,62.60,13.50,73.61,72.77,1.00,78.18,72.36,74.37,10.00,67.86,55.00,54.96,1.00,70.94,1.01,0.00,1.00,48.58,70.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:45:00,9.00,62.60,13.51,73.61,72.77,1.00,78.18,72.36,74.37,10.00,67.86,55.00,54.96,1.00,70.94,1.01,0.00,1.00,48.58,70.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:46:00,9.00,62.56,13.51,73.65,72.77,1.00,78.18,72.36,74.37,10.00,67.42,55.00,54.51,1.00,71.20,0.99,0.00,1.00,49.05,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:47:00,9.00,62.56,14.31,73.65,72.77,1.00,78.18,72.36,74.37,10.00,67.42,55.00,54.51,1.00,71.20,0.99,0.00,1.00,49.05,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:48:00,9.00,62.56,14.31,73.65,72.77,1.00,78.63,72.36,74.33,10.00,67.88,55.00,55.08,1.00,70.75,1.01,0.00,1.00,49.21,70.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:49:00,9.00,62.56,15.41,73.65,72.77,1.00,78.63,72.36,74.33,10.00,67.88,55.00,55.08,1.00,70.75,1.01,0.00,1.00,49.21,70.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:50:00,9.00,62.56,15.41,73.65,72.77,1.00,78.63,72.36,74.37,10.00,67.91,55.00,55.25,1.00,70.64,1.01,0.00,1.00,49.59,70.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:51:00,9.00,62.59,15.59,73.65,72.77,1.00,78.63,72.36,74.37,10.00,67.91,55.00,55.25,1.00,70.64,1.01,0.00,1.00,49.59,70.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:52:00,9.00,62.55,15.59,73.60,72.77,1.00,78.28,72.36,74.33,10.00,67.91,55.00,55.21,1.00,70.84,1.00,0.00,1.00,49.20,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:53:00,9.00,62.55,16.72,73.60,72.77,1.00,78.28,72.36,74.33,10.00,67.91,55.00,55.21,1.00,70.84,1.00,0.00,1.00,49.20,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:54:00,9.00,62.55,16.72,73.60,72.77,1.00,78.28,72.36,74.37,10.00,68.01,55.00,55.33,1.00,70.84,1.00,0.00,1.00,49.26,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:55:00,9.00,62.55,17.20,73.60,72.77,1.00,78.28,72.36,74.37,10.00,68.01,55.00,55.33,1.00,70.84,1.00,0.00,1.00,49.26,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:56:00,9.00,62.55,17.20,73.60,72.77,1.00,78.28,72.40,74.37,10.00,68.14,55.00,55.08,1.00,70.57,1.01,0.00,1.00,49.88,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:57:00,9.00,62.51,18.40,73.60,72.77,1.00,78.28,72.40,74.37,10.00,68.14,55.00,55.08,1.00,70.57,1.01,0.00,1.00,49.88,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:58:00,9.00,62.51,18.40,73.62,72.77,1.00,79.12,72.45,74.37,10.00,68.14,55.00,55.17,1.00,71.14,0.99,0.00,1.00,49.12,71.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 14:59:00,9.00,62.54,18.05,73.62,72.77,1.00,79.12,72.45,74.37,10.00,68.14,55.00,55.17,1.00,71.14,0.99,0.00,1.00,49.12,71.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:00:00,9.00,62.54,18.05,73.62,72.77,1.00,79.12,72.49,74.45,10.00,68.14,55.00,55.29,1.00,70.72,1.00,0.00,1.00,49.64,70.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:01:00,9.00,62.54,18.05,73.62,72.77,1.00,79.12,72.49,74.45,10.00,68.14,55.00,55.29,1.00,70.72,1.00,0.00,1.00,49.64,70.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:02:00,9.00,62.54,18.17,73.58,72.77,1.00,78.12,72.45,74.49,10.00,68.18,55.00,55.17,1.00,71.14,0.98,0.00,1.00,48.66,71.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:03:00,9.00,62.54,18.17,73.58,72.77,1.00,78.12,72.45,74.49,10.00,68.18,55.00,55.17,1.00,71.14,0.98,0.00,1.00,48.66,71.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:04:00,9.00,62.51,18.74,73.58,72.77,1.00,78.12,72.45,74.45,10.00,68.20,55.00,54.92,1.00,70.60,1.01,0.00,1.00,49.16,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:05:00,9.00,62.51,18.74,73.58,72.77,1.00,78.12,72.45,74.45,10.00,68.20,55.00,54.92,1.00,70.60,1.01,0.00,1.00,49.16,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:06:00,9.00,62.51,18.96,73.51,72.77,1.00,78.12,72.49,74.45,10.00,68.25,55.00,54.88,1.00,71.35,0.98,0.00,1.00,49.09,71.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:07:00,9.00,62.51,18.96,73.51,72.77,1.00,78.12,72.49,74.45,10.00,68.25,55.00,54.88,1.00,71.35,0.98,0.00,1.00,49.09,71.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:08:00,9.00,62.47,18.41,73.51,72.77,1.00,78.46,72.45,74.45,10.00,67.93,55.00,55.21,1.00,70.66,1.00,0.00,1.00,49.70,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:09:00,9.00,62.47,18.41,73.51,72.77,1.00,78.46,72.45,74.45,10.00,67.93,55.00,55.21,1.00,70.66,1.00,0.00,1.00,49.70,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:10:00,9.00,62.47,17.86,73.51,72.77,1.00,78.46,72.45,74.41,10.00,67.93,55.00,55.04,1.00,70.18,1.01,0.00,1.00,49.33,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:11:00,9.00,62.47,17.86,73.51,72.77,1.00,78.46,72.45,74.41,10.00,67.93,55.00,55.04,1.00,70.18,1.01,0.00,1.00,49.33,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:12:00,9.00,62.47,17.45,73.42,72.77,1.00,79.39,72.45,74.49,10.00,68.46,55.00,55.04,1.00,70.69,1.00,0.00,1.00,49.27,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:13:00,9.00,62.47,17.45,73.42,72.77,1.00,79.39,72.45,74.49,10.00,68.46,55.00,55.04,1.00,70.69,1.00,0.00,1.00,49.27,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:14:00,9.00,62.47,17.47,73.42,72.77,1.00,79.39,72.40,74.45,10.00,67.41,55.00,54.59,1.00,70.33,1.01,0.00,1.00,49.24,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:15:00,9.00,62.47,17.34,73.42,72.77,1.00,79.39,72.40,74.45,10.00,67.41,55.00,54.59,1.00,70.33,1.01,0.00,1.00,49.24,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:16:00,9.00,62.47,17.05,73.30,72.77,1.00,79.39,72.40,74.49,10.00,67.74,55.00,55.04,1.00,70.58,1.00,0.00,1.00,48.92,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:17:00,9.00,62.47,17.05,73.30,72.77,1.00,79.39,72.40,74.49,10.00,67.74,55.00,55.04,1.00,70.58,1.00,0.00,1.00,48.92,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:18:00,9.00,62.47,15.93,73.30,72.77,1.00,78.46,72.45,74.41,10.00,68.34,55.00,55.45,1.00,70.56,1.01,0.00,1.00,48.91,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:19:00,9.00,62.47,15.93,73.30,72.77,1.00,78.46,72.45,74.41,10.00,68.34,55.00,55.45,1.00,70.56,1.01,0.00,1.00,48.91,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:20:00,9.00,62.47,14.76,73.30,72.77,1.00,78.46,72.40,74.45,10.00,68.19,55.00,55.00,1.00,70.43,1.01,0.00,1.00,48.83,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:21:00,9.00,62.47,14.76,73.30,72.77,1.00,78.46,72.40,74.45,10.00,68.19,55.00,55.00,1.00,70.43,1.01,0.00,1.00,48.83,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:22:00,9.00,62.47,14.02,73.29,72.77,1.00,79.22,72.45,74.37,10.00,68.52,55.00,54.80,1.00,70.28,1.02,0.00,1.00,48.54,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:23:00,9.00,62.47,14.02,73.29,72.77,1.00,79.22,72.45,74.37,10.00,68.52,55.00,54.80,1.00,70.28,1.02,0.00,1.00,48.54,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:24:00,9.00,62.47,13.02,73.29,72.77,1.00,79.22,72.45,74.41,10.00,68.52,55.00,55.04,1.00,70.95,0.99,0.00,1.00,49.14,70.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:25:00,9.00,62.47,13.02,73.29,72.77,1.00,79.22,72.45,74.41,10.00,68.52,55.00,55.04,1.00,70.95,0.99,0.00,1.00,49.14,70.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:26:00,9.00,62.47,12.32,73.29,72.77,1.00,79.22,72.40,74.41,10.00,68.52,55.00,54.88,1.00,70.68,1.00,0.00,1.00,48.70,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:27:00,9.00,62.47,12.32,73.29,72.77,1.00,79.22,72.40,74.41,10.00,68.52,55.00,54.88,1.00,70.68,1.00,0.00,1.00,48.70,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:28:00,9.00,62.47,11.69,73.27,72.77,1.00,78.26,72.36,74.45,10.00,68.52,55.00,54.80,1.00,70.79,1.00,0.00,1.00,48.86,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:29:00,9.00,62.47,11.76,73.27,72.77,1.00,78.26,72.36,74.45,10.00,68.52,55.00,54.80,1.00,70.79,1.00,0.00,1.00,48.86,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:30:00,9.00,62.47,11.94,73.27,72.77,1.00,78.26,72.40,74.45,10.00,68.51,55.00,55.17,1.00,71.06,0.99,0.00,1.00,49.20,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:31:00,9.00,62.47,11.94,73.27,72.77,1.00,78.26,72.40,74.45,10.00,68.51,55.00,55.17,1.00,71.06,0.99,0.00,1.00,49.20,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:32:00,9.00,62.47,11.56,73.27,72.77,1.00,78.26,72.40,74.45,10.00,68.51,55.00,55.17,1.00,71.06,0.99,0.00,1.00,49.20,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:33:00,9.00,62.47,11.56,73.25,72.77,1.00,78.85,72.36,74.37,10.00,68.51,55.00,55.08,1.00,70.48,1.00,0.00,1.00,49.04,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:34:00,9.00,62.47,11.50,73.25,72.77,1.00,78.85,72.36,74.37,10.00,68.51,55.00,55.08,1.00,70.48,1.00,0.00,1.00,49.04,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:35:00,9.00,62.47,11.39,73.25,72.77,1.00,78.85,72.36,74.41,10.00,68.51,55.00,54.96,1.00,70.69,1.00,0.00,1.00,48.95,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:36:00,9.00,62.47,11.72,73.25,72.77,1.00,78.85,72.36,74.41,10.00,68.51,55.00,54.96,1.00,70.69,1.00,0.00,1.00,48.95,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:37:00,9.00,62.47,11.72,73.26,72.77,1.00,78.61,72.36,74.37,10.00,68.51,55.00,55.00,1.00,69.61,1.02,0.00,1.00,48.16,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:38:00,9.00,62.43,12.53,73.26,72.77,1.00,78.61,72.36,74.37,10.00,68.51,55.00,55.00,1.00,69.61,1.02,0.00,1.00,48.16,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:39:00,9.00,62.43,12.53,73.26,72.77,1.00,78.61,72.36,74.37,10.00,67.41,55.00,54.47,1.00,69.28,1.00,0.00,1.00,47.14,69.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:40:00,9.00,62.43,11.88,73.26,72.77,1.00,78.61,72.36,74.37,10.00,67.41,55.00,54.47,1.00,69.28,1.00,0.00,1.00,47.14,69.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:41:00,9.00,62.43,11.88,73.26,72.77,1.00,78.61,72.40,74.37,10.00,67.90,55.00,54.68,1.00,69.57,1.00,0.00,1.00,46.85,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:42:00,9.00,62.43,11.38,73.26,72.77,1.00,78.61,72.40,74.37,10.00,67.90,55.00,54.68,1.00,69.57,1.00,0.00,1.00,46.85,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:43:00,9.00,62.43,11.38,73.27,72.77,1.00,78.91,72.36,74.41,10.00,67.74,55.00,54.96,1.00,69.17,1.02,0.00,1.00,46.50,69.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:44:00,9.00,62.43,12.00,73.27,72.77,1.00,78.91,72.36,74.45,10.00,67.60,55.00,54.88,1.00,69.91,0.99,0.00,1.00,46.80,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:45:00,9.00,62.43,12.00,73.27,72.77,1.00,78.91,72.36,74.45,10.00,67.60,55.00,54.88,1.00,69.91,0.99,0.00,1.00,46.80,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:46:00,9.00,62.43,12.08,73.27,72.77,1.00,78.91,72.36,74.45,10.00,67.60,55.00,54.88,1.00,69.91,0.99,0.00,1.00,46.80,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:47:00,9.00,62.43,12.08,73.25,72.77,1.00,79.10,72.36,74.37,10.00,67.60,55.00,54.84,1.00,69.39,1.00,0.00,1.00,47.00,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:48:00,9.00,62.43,12.10,73.25,72.77,1.00,79.10,72.40,74.37,10.00,67.60,55.00,55.17,1.00,69.63,0.99,0.00,1.00,47.11,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:49:00,9.00,62.43,12.10,73.25,72.77,1.00,79.10,72.40,74.37,10.00,67.60,55.00,55.17,1.00,69.63,0.99,0.00,1.00,47.11,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:50:00,9.00,62.43,11.31,73.25,72.77,1.00,79.10,72.36,74.41,10.00,67.60,55.00,54.88,1.00,69.00,1.02,0.00,1.00,47.59,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:51:00,9.00,62.43,11.31,73.25,72.77,1.00,79.10,72.36,74.41,10.00,67.60,55.00,54.88,1.00,69.00,1.02,0.00,1.00,47.59,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:52:00,9.00,62.43,11.44,73.25,72.77,1.00,79.10,72.36,74.41,10.00,67.60,55.00,54.88,1.00,69.00,1.02,0.00,1.00,47.59,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:53:00,9.00,62.43,11.44,73.28,72.77,1.00,78.03,72.36,74.37,10.00,67.60,55.00,55.00,1.00,69.48,1.00,0.00,1.00,46.88,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:54:00,9.00,62.43,11.83,73.28,72.77,1.00,78.03,72.40,74.37,10.00,67.58,55.00,54.84,1.00,69.40,1.00,0.00,1.00,46.61,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:55:00,9.00,62.43,11.83,73.28,72.77,1.00,78.03,72.40,74.37,10.00,67.58,55.00,54.84,1.00,69.40,1.00,0.00,1.00,46.61,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:56:00,9.00,62.43,11.68,73.28,72.77,1.00,78.03,72.40,74.45,10.00,67.58,55.00,54.72,1.00,69.53,1.01,0.00,1.00,47.24,69.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:57:00,9.00,62.43,11.68,73.28,72.77,1.00,78.03,72.40,74.45,10.00,67.58,55.00,54.72,1.00,69.53,1.01,0.00,1.00,47.24,69.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:58:00,9.00,62.43,11.48,73.28,72.77,1.00,78.03,72.40,74.45,10.00,67.58,55.00,54.72,1.00,69.53,1.01,0.00,1.00,47.24,69.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 15:59:00,9.00,62.43,11.48,73.27,72.77,1.00,79.04,72.40,74.45,10.00,67.59,55.00,55.29,1.00,69.35,1.01,0.00,1.00,46.91,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
