TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-20 16:00:00,9.00,62.43,12.47,73.27,72.77,1.00,79.04,72.40,74.45,10.00,67.59,55.00,55.29,1.00,69.35,1.01,0.00,1.00,46.91,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:01:00,9.00,62.43,12.31,73.27,72.77,1.00,79.04,72.40,74.37,10.00,68.14,55.00,55.41,1.00,69.19,1.01,0.00,1.00,47.38,69.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:02:00,9.00,62.43,12.31,73.27,72.77,1.00,79.04,72.40,74.37,10.00,68.14,55.00,55.41,1.00,69.19,1.01,0.00,1.00,47.38,69.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:03:00,9.00,62.47,12.22,73.37,72.77,1.00,79.02,72.40,74.37,10.00,67.75,55.00,54.76,1.00,69.64,0.99,0.00,1.00,46.87,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:04:00,9.00,62.47,12.22,73.37,72.77,1.00,79.02,72.40,74.37,10.00,67.75,55.00,54.76,1.00,69.64,0.99,0.00,1.00,46.87,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:05:00,9.00,62.47,11.88,73.37,72.77,1.00,79.02,72.36,74.33,10.00,67.75,55.00,54.96,1.00,69.59,1.00,0.00,1.00,47.41,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:06:00,9.00,62.47,11.88,73.37,72.77,1.00,79.02,72.36,74.33,10.00,67.75,55.00,54.96,1.00,69.59,1.00,0.00,1.00,47.41,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:07:00,9.00,62.47,12.00,73.41,72.77,1.00,79.34,72.36,74.37,10.00,67.75,55.00,55.17,1.00,69.42,1.00,0.00,1.00,47.66,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:08:00,9.00,62.47,11.85,73.41,72.77,1.00,79.34,72.36,74.37,10.00,67.75,55.00,55.17,1.00,69.42,1.00,0.00,1.00,47.66,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:09:00,9.00,62.47,12.26,73.41,72.77,1.00,79.34,72.36,74.37,10.00,67.75,55.00,55.04,1.00,69.49,1.00,0.00,1.00,47.65,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:10:00,9.00,62.47,12.15,73.41,72.77,1.00,79.34,72.36,74.37,10.00,67.75,55.00,55.04,1.00,69.49,1.00,0.00,1.00,47.65,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:11:00,9.00,62.47,12.06,73.41,72.77,1.00,79.34,72.36,74.37,10.00,67.75,55.00,55.21,1.00,69.59,0.99,0.00,1.00,47.26,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:12:00,9.00,62.47,12.13,73.41,72.77,1.00,79.34,72.36,74.37,10.00,67.75,55.00,55.21,1.00,69.59,0.99,0.00,1.00,47.26,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:13:00,9.00,62.47,12.50,73.47,72.77,1.00,78.87,72.32,74.33,10.00,67.75,55.00,55.00,1.00,69.46,1.00,0.00,1.00,47.07,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:14:00,9.00,62.47,12.14,73.47,72.77,1.00,78.87,72.32,74.33,10.00,67.75,55.00,55.00,1.00,69.46,1.00,0.00,1.00,47.07,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:15:00,9.00,62.47,12.61,73.47,72.77,1.00,78.87,72.32,74.37,10.00,67.75,55.00,55.00,1.00,69.53,1.00,0.00,1.00,47.15,69.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:16:00,9.00,62.47,12.57,73.47,72.77,1.00,78.87,72.32,74.37,10.00,67.75,55.00,55.00,1.00,69.53,1.00,0.00,1.00,47.15,69.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:17:00,9.00,62.47,12.27,73.51,72.77,1.00,79.63,72.28,74.29,10.00,67.75,55.00,54.92,1.00,68.99,0.99,0.00,1.00,47.35,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:18:00,9.00,62.47,12.16,73.51,72.77,1.00,79.63,72.28,74.29,10.00,67.75,55.00,54.92,1.00,68.99,0.99,0.00,1.00,47.35,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:19:00,9.00,62.47,12.24,73.51,72.77,1.00,79.63,72.28,74.25,10.00,67.73,55.00,55.00,1.00,69.40,1.00,0.00,1.00,47.12,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:20:00,9.00,62.47,11.87,73.51,72.77,1.00,79.63,72.28,74.25,10.00,67.73,55.00,55.00,1.00,69.40,1.00,0.00,1.00,47.12,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:21:00,9.00,62.47,12.48,73.51,72.77,1.00,79.63,72.28,74.25,10.00,67.73,55.00,55.13,1.00,69.38,1.00,0.00,1.00,47.14,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:22:00,9.00,62.47,12.48,73.51,72.77,1.00,79.63,72.28,74.25,10.00,67.73,55.00,55.13,1.00,69.38,1.00,0.00,1.00,47.14,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:23:00,9.00,62.47,13.23,73.52,72.77,1.00,79.14,72.28,74.29,10.00,67.73,55.00,55.13,1.00,69.30,1.00,0.00,1.00,47.11,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:24:00,9.00,62.47,13.23,73.52,72.77,1.00,79.14,72.28,74.29,10.00,67.73,55.00,55.13,1.00,69.30,1.00,0.00,1.00,47.11,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:25:00,9.00,62.47,12.66,73.52,72.77,1.00,79.14,72.28,74.21,10.00,67.73,55.00,54.76,1.00,69.50,1.00,0.00,1.00,47.34,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:26:00,9.00,62.47,12.66,73.52,72.77,1.00,79.14,72.28,74.21,10.00,67.73,55.00,54.76,1.00,69.50,1.00,0.00,1.00,47.34,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:27:00,9.00,62.47,12.64,73.54,72.77,1.00,78.61,72.28,74.17,10.00,67.73,55.00,54.80,1.00,69.39,1.00,0.00,1.00,46.65,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:28:00,9.00,62.47,12.64,73.54,72.77,1.00,78.61,72.28,74.17,10.00,67.73,55.00,54.80,1.00,69.39,1.00,0.00,1.00,46.65,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:29:00,9.00,62.47,12.77,73.54,72.77,1.00,78.61,72.28,74.21,10.00,67.65,55.00,55.21,1.00,69.55,1.00,0.00,1.00,47.22,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:30:00,9.00,62.47,12.77,73.54,72.77,1.00,78.61,72.28,74.21,10.00,67.65,55.00,55.21,1.00,69.55,1.00,0.00,1.00,47.22,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:31:00,9.00,62.47,12.61,73.54,72.77,1.00,78.61,72.28,74.21,10.00,67.65,55.00,55.21,1.00,69.55,1.00,0.00,1.00,47.22,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:32:00,9.00,62.47,11.43,73.54,72.77,1.00,78.71,72.32,74.25,10.00,67.63,55.00,54.88,1.00,69.41,1.00,0.00,1.00,47.26,69.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:33:00,9.00,62.47,11.43,73.54,72.77,1.00,78.71,72.32,74.25,10.00,67.63,55.00,54.88,1.00,69.41,1.00,0.00,1.00,47.26,69.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:34:00,9.00,62.47,11.83,73.60,72.77,1.00,78.71,72.28,74.29,10.00,67.60,55.00,54.88,1.00,68.99,1.01,0.00,1.00,47.50,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:35:00,9.00,62.47,11.83,73.60,72.77,1.00,78.71,72.28,74.29,10.00,67.60,55.00,54.88,1.00,68.99,1.01,0.00,1.00,47.50,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:36:00,9.00,62.47,11.45,73.60,72.77,1.00,78.71,72.28,74.21,10.00,67.60,55.00,55.00,1.00,69.63,0.99,0.00,1.00,47.19,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:37:00,9.00,62.47,11.45,73.60,72.77,1.00,78.71,72.28,74.21,10.00,67.60,55.00,55.00,1.00,69.63,0.99,0.00,1.00,47.19,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:38:00,9.00,62.47,11.69,73.56,72.77,1.00,79.26,72.24,74.17,10.00,67.60,55.00,54.80,1.00,69.43,1.00,0.00,1.00,46.74,69.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:39:00,9.00,62.47,11.37,73.56,72.77,1.00,79.26,72.24,74.17,10.00,67.60,55.00,54.80,1.00,69.43,1.00,0.00,1.00,46.74,69.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:40:00,9.00,62.47,11.18,73.56,72.77,1.00,79.26,72.20,74.12,10.00,67.60,55.00,54.88,1.00,69.75,0.99,0.00,1.00,46.80,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:41:00,9.00,62.47,11.16,73.56,72.77,1.00,79.26,72.20,74.12,10.00,67.60,55.00,54.88,1.00,69.75,0.99,0.00,1.00,46.80,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:42:00,9.00,62.47,11.20,73.56,72.77,1.00,79.37,72.16,74.08,10.00,67.58,55.00,55.21,1.00,69.59,1.00,0.00,1.00,47.14,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:43:00,9.00,62.47,11.33,73.56,72.77,1.00,79.37,72.16,74.08,10.00,67.58,55.00,55.21,1.00,69.59,1.00,0.00,1.00,47.14,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:44:00,9.00,62.47,11.26,73.39,72.77,1.00,79.37,72.16,74.04,10.00,67.41,55.00,54.76,1.00,69.68,0.99,0.00,1.00,47.04,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:45:00,9.00,62.47,11.24,73.39,72.77,1.00,79.37,72.16,74.04,10.00,67.41,55.00,54.76,1.00,69.68,0.99,0.00,1.00,47.04,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:46:00,9.00,62.47,11.23,73.39,72.77,1.00,79.37,72.12,74.08,10.00,66.23,55.00,54.43,1.00,69.64,0.99,0.00,1.00,47.55,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:47:00,9.00,62.47,11.59,73.39,72.77,1.00,79.37,72.12,74.08,10.00,66.23,55.00,54.43,1.00,69.64,0.99,0.00,1.00,47.55,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:48:00,9.00,62.47,11.74,73.29,72.77,1.00,79.20,72.16,74.08,10.00,66.90,55.00,54.84,1.00,69.16,1.00,0.00,1.00,47.23,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:49:00,9.00,62.47,12.14,73.29,72.77,1.00,79.20,72.16,74.08,10.00,66.90,55.00,54.84,1.00,69.16,1.00,0.00,1.00,47.23,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:50:00,9.00,62.47,12.14,73.29,72.77,1.00,79.20,72.12,74.08,10.00,66.90,55.00,55.00,1.00,69.18,1.01,0.00,1.00,47.06,69.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:51:00,9.00,62.47,12.33,73.29,72.77,1.00,79.20,72.12,74.08,10.00,66.90,55.00,55.00,1.00,69.18,1.01,0.00,1.00,47.06,69.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:52:00,9.00,62.47,12.33,73.29,72.77,1.00,78.98,72.08,74.04,10.00,67.15,55.00,55.37,1.00,69.63,0.99,0.00,1.00,47.30,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:53:00,9.00,62.47,12.85,73.29,72.77,1.00,78.98,72.08,74.04,10.00,67.15,55.00,55.37,1.00,69.63,0.99,0.00,1.00,47.30,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:54:00,9.00,62.47,12.85,73.17,72.77,1.00,78.98,72.08,74.00,10.00,67.00,55.00,55.00,1.00,69.31,1.01,0.00,1.00,46.99,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:55:00,9.00,62.47,12.80,73.17,72.77,1.00,78.98,72.08,74.00,10.00,67.00,55.00,55.00,1.00,69.31,1.01,0.00,1.00,46.99,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:56:00,9.00,62.47,12.80,73.17,72.77,1.00,78.98,72.08,74.04,10.00,67.15,55.00,54.72,1.00,69.52,1.00,0.00,1.00,46.80,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:57:00,9.00,62.47,13.12,73.17,72.77,1.00,78.98,72.08,74.04,10.00,67.15,55.00,54.72,1.00,69.52,1.00,0.00,1.00,46.80,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:58:00,9.00,62.47,13.12,73.11,72.77,1.00,79.55,72.08,74.04,10.00,67.09,55.00,55.00,1.00,69.11,1.00,0.00,1.00,47.44,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 16:59:00,9.00,62.47,13.98,73.11,72.77,1.00,79.55,72.08,74.00,10.00,67.09,55.00,55.08,1.00,69.67,0.99,0.00,1.00,46.90,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:00:00,9.00,62.47,13.98,73.11,72.77,1.00,79.55,72.08,74.00,10.00,67.09,55.00,55.08,1.00,69.67,0.99,0.00,1.00,46.90,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:01:00,9.00,62.47,13.98,73.11,72.77,1.00,79.55,72.08,74.00,10.00,67.09,55.00,55.08,1.00,69.67,0.99,0.00,1.00,46.90,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:02:00,9.00,62.47,13.34,73.11,72.77,1.00,79.69,72.08,74.04,10.00,67.09,55.00,55.25,1.00,69.67,1.00,0.00,1.00,47.09,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:03:00,9.00,62.67,13.34,73.11,72.77,1.00,79.69,72.08,74.04,10.00,67.09,55.00,55.25,1.00,69.67,1.00,0.00,1.00,47.09,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:04:00,9.00,62.67,13.31,73.05,72.77,1.00,79.69,72.08,73.96,10.00,67.09,55.00,55.21,1.00,69.13,1.01,0.00,1.00,46.94,69.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:05:00,9.00,62.67,13.31,73.05,72.77,1.00,79.69,72.08,73.96,10.00,67.09,55.00,55.21,1.00,69.13,1.01,0.00,1.00,46.94,69.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:06:00,9.00,63.07,13.81,73.05,72.77,1.00,79.69,72.04,73.92,10.00,67.09,55.00,55.13,1.00,69.49,1.00,0.00,1.00,47.35,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:07:00,9.00,63.07,13.81,73.05,72.77,1.00,79.69,72.04,73.92,10.00,67.09,55.00,55.13,1.00,69.49,1.00,0.00,1.00,47.35,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:08:00,9.00,63.95,14.01,73.00,72.77,1.00,79.10,72.04,73.88,10.00,67.09,55.00,55.00,1.00,69.16,1.01,0.00,1.00,47.26,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:09:00,9.00,63.95,14.01,73.00,72.77,1.00,79.10,72.04,73.88,10.00,67.09,55.00,55.00,1.00,69.16,1.01,0.00,1.00,47.26,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:10:00,9.00,64.69,13.73,73.00,72.77,1.00,79.10,72.04,73.92,10.00,67.09,55.00,55.08,1.00,69.30,1.00,0.00,1.00,46.94,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:11:00,9.00,64.69,13.73,73.00,72.77,1.00,79.10,72.04,73.92,10.00,67.09,55.00,55.08,1.00,69.30,1.00,0.00,1.00,46.94,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:12:00,9.00,66.10,13.79,73.00,72.77,1.00,78.83,72.00,73.88,10.00,67.09,55.00,55.25,1.00,69.56,1.00,0.00,1.00,47.13,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:13:00,9.00,67.39,13.79,73.00,72.77,1.00,78.83,72.00,73.88,10.00,67.09,55.00,55.25,1.00,69.56,1.00,0.00,1.00,47.13,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:14:00,9.00,67.39,14.00,73.00,72.77,1.00,78.83,72.04,73.92,10.00,67.09,55.00,54.84,1.00,70.07,1.01,0.00,1.00,47.55,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:15:00,9.00,67.86,14.00,73.00,72.77,1.00,78.83,72.04,73.92,10.00,67.09,55.00,54.84,1.00,70.07,1.01,0.00,1.00,47.55,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:16:00,9.00,67.86,14.03,73.00,72.77,1.00,78.83,71.95,73.80,10.00,67.09,55.00,55.00,1.00,70.31,1.01,0.00,1.00,48.06,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:17:00,9.00,68.09,14.22,73.00,72.77,1.00,78.83,71.95,73.80,10.00,67.09,55.00,55.00,1.00,70.31,1.01,0.00,1.00,48.06,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:18:00,9.00,68.09,13.96,72.95,72.77,1.00,79.22,72.00,73.84,10.00,67.12,55.00,55.25,1.00,70.01,1.01,0.00,1.00,48.99,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:19:00,9.00,68.54,13.94,72.95,72.77,1.00,79.22,72.00,73.84,10.00,67.12,55.00,55.25,1.00,70.01,1.01,0.00,1.00,48.99,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:20:00,9.00,68.54,14.08,72.95,72.77,1.00,79.22,71.91,73.80,10.00,67.12,55.00,55.17,1.00,70.54,1.00,0.00,1.00,48.70,70.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:21:00,9.00,69.09,13.84,72.95,72.77,1.00,79.22,71.91,73.80,10.00,67.12,55.00,55.17,1.00,70.54,1.00,0.00,1.00,48.70,70.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:22:00,9.00,69.09,14.14,72.95,72.77,1.00,79.47,71.91,73.76,10.00,67.44,55.00,54.76,1.00,70.61,1.00,0.00,1.00,48.99,70.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:23:00,9.00,69.49,14.57,72.95,72.77,1.00,79.47,71.91,73.76,10.00,67.44,55.00,54.76,1.00,70.61,1.00,0.00,1.00,48.99,70.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:24:00,9.00,69.49,14.66,72.94,72.77,1.00,79.47,71.91,73.76,10.00,67.42,55.00,55.00,1.00,70.69,1.00,0.00,1.00,49.37,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:25:00,9.00,69.49,14.80,72.94,72.77,1.00,79.47,71.91,73.76,10.00,67.42,55.00,55.00,1.00,70.69,1.00,0.00,1.00,49.37,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:26:00,9.00,69.49,14.63,72.94,72.77,1.00,79.47,71.87,73.76,10.00,67.37,55.00,54.92,1.00,70.69,1.00,0.00,1.00,49.79,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:27:00,9.00,69.49,14.96,72.94,72.77,1.00,79.47,71.87,73.76,10.00,67.37,55.00,54.92,1.00,70.69,1.00,0.00,1.00,49.79,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:28:00,9.00,69.49,14.91,72.88,72.77,1.00,78.26,71.87,73.67,10.00,67.49,55.00,55.33,1.00,70.65,1.00,0.00,1.00,49.47,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:29:00,9.00,69.49,15.28,72.88,72.77,1.00,78.26,71.87,73.67,10.00,67.49,55.00,55.33,1.00,70.65,1.00,0.00,1.00,49.47,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:30:00,9.00,69.49,15.12,72.88,72.77,1.00,78.26,71.83,73.67,10.00,67.42,55.00,55.00,1.00,70.53,1.00,0.00,1.00,49.03,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:31:00,9.00,69.49,15.12,72.88,72.77,1.00,78.26,71.83,73.67,10.00,67.42,55.00,55.00,1.00,70.53,1.00,0.00,1.00,49.03,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:32:00,9.00,69.49,15.40,72.88,72.77,1.00,79.18,71.79,73.67,10.00,67.42,55.00,54.92,1.00,70.66,1.00,0.00,1.00,49.43,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:33:00,9.00,69.49,15.40,72.88,72.77,1.00,79.18,71.79,73.63,10.00,67.42,55.00,54.92,1.00,70.66,1.00,0.00,1.00,49.43,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:34:00,9.00,69.49,16.08,72.88,72.77,1.00,79.18,71.79,73.63,10.00,67.42,55.00,54.92,1.00,70.66,1.00,0.00,1.00,49.43,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:35:00,9.00,69.49,16.08,72.89,72.77,1.00,79.18,71.83,73.63,10.00,67.42,55.00,54.76,1.00,70.50,1.01,0.00,1.00,49.36,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:36:00,9.00,69.49,16.43,72.89,72.77,1.00,79.18,71.79,73.59,10.00,67.34,55.00,54.68,1.00,70.73,0.99,0.00,1.00,49.13,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:37:00,9.00,69.49,16.43,72.89,72.77,1.00,79.18,71.79,73.59,10.00,67.34,55.00,54.68,1.00,70.73,0.99,0.00,1.00,49.13,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:38:00,9.00,69.49,16.30,72.89,72.77,1.00,79.18,71.79,73.59,10.00,67.34,55.00,54.68,1.00,70.73,0.99,0.00,1.00,49.13,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:39:00,9.00,69.49,16.30,72.83,72.77,1.00,78.61,71.79,73.59,10.00,67.39,55.00,55.17,1.00,70.82,1.00,0.00,1.00,49.17,70.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:40:00,9.00,69.49,15.57,72.83,72.77,1.00,78.61,71.79,73.59,10.00,67.39,55.00,55.17,1.00,70.82,1.00,0.00,1.00,49.17,70.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:41:00,9.00,69.49,15.57,72.83,72.77,1.00,78.61,71.75,73.55,10.00,67.39,55.00,54.84,1.00,71.17,0.98,0.00,1.00,48.42,71.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:42:00,9.00,69.49,15.52,72.83,72.77,1.00,78.51,71.75,73.51,10.00,67.39,55.00,54.72,1.00,71.06,0.99,0.00,1.00,49.58,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:43:00,9.00,69.49,15.52,72.83,72.77,1.00,78.51,71.75,73.51,10.00,67.39,55.00,54.72,1.00,71.06,0.99,0.00,1.00,49.58,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:44:00,9.00,69.49,15.83,72.83,72.77,1.00,78.51,71.75,73.51,10.00,67.39,55.00,54.72,1.00,71.06,0.99,0.00,1.00,49.58,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:45:00,9.00,69.49,15.83,72.85,72.77,1.00,78.51,71.75,73.55,10.00,67.38,55.00,54.84,1.00,71.21,0.97,0.00,1.00,49.39,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:46:00,9.00,69.49,15.96,72.85,72.77,1.00,78.51,71.75,73.55,10.00,67.38,55.00,54.84,1.00,71.21,0.97,0.00,1.00,49.39,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:47:00,9.00,69.49,15.96,72.85,72.77,1.00,78.51,71.71,73.47,10.00,67.37,55.00,54.72,1.00,71.00,0.99,0.00,1.00,49.07,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:48:00,9.00,69.49,16.09,72.85,72.77,1.00,78.51,71.71,73.47,10.00,67.37,55.00,54.72,1.00,71.00,0.99,0.00,1.00,49.07,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:49:00,9.00,69.49,16.11,72.85,72.77,1.00,78.53,71.71,73.47,10.00,67.37,55.00,54.88,1.00,70.71,1.00,0.00,1.00,48.70,70.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:50:00,9.00,69.49,15.76,72.85,72.77,1.00,78.53,71.71,73.47,10.00,67.37,55.00,54.88,1.00,70.71,1.00,0.00,1.00,48.70,70.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:51:00,9.00,69.49,15.76,72.85,72.77,1.00,78.53,71.71,73.43,10.00,67.12,55.00,54.84,1.00,70.85,0.99,0.00,1.00,49.20,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:52:00,9.00,69.49,16.22,72.85,72.77,1.00,78.53,71.71,73.43,10.00,67.12,55.00,54.84,1.00,70.85,0.99,0.00,1.00,49.20,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:53:00,9.00,69.49,16.22,72.85,72.77,1.00,78.49,71.71,73.43,10.00,67.12,55.00,54.80,1.00,70.85,1.00,0.00,1.00,49.07,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:54:00,9.00,69.49,16.22,72.84,72.77,1.00,78.46,71.69,73.42,10.00,,55.00,54.82,1.00,70.85,0.99,0.00,1.00,49.07,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:55:00,9.00,69.49,16.22,72.83,72.77,1.00,78.44,71.68,73.41,10.00,,55.00,54.85,1.00,70.85,0.99,0.00,1.00,49.07,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:56:00,9.00,69.49,16.22,72.82,72.77,1.00,78.42,71.66,73.40,10.00,,55.00,54.87,1.00,70.85,0.99,0.00,1.00,49.07,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:57:00,9.00,69.49,16.22,72.80,72.77,1.00,78.40,71.64,73.40,10.00,,55.00,54.90,1.00,70.85,0.98,0.00,1.00,49.07,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:58:00,9.00,69.49,16.96,72.79,72.77,1.00,78.38,71.63,73.39,10.00,66.65,55.00,54.92,1.00,71.11,0.98,0.00,1.00,48.61,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 17:59:00,9.00,69.49,16.96,72.79,72.77,1.00,78.38,71.63,73.39,10.00,66.65,55.00,54.92,1.00,71.11,0.98,0.00,1.00,48.61,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:00:00,9.00,74.02,16.96,72.81,72.77,1.00,78.48,71.67,73.52,0.00,,55.82,54.79,1.00,71.11,0.83,0.00,1.00,48.61,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:01:00,9.00,74.02,16.96,72.83,72.77,1.00,78.58,71.72,73.66,0.00,,56.65,54.66,1.00,71.11,0.68,0.00,1.00,48.61,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:02:00,9.00,74.02,16.96,72.84,72.77,1.00,78.68,71.77,73.80,0.00,,57.47,54.53,1.00,71.11,0.52,0.00,1.00,48.61,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:03:00,9.00,74.02,16.96,72.86,72.77,1.00,78.78,71.82,73.93,0.00,,58.30,54.40,1.00,71.11,0.37,0.00,1.00,48.61,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:04:00,9.00,74.02,16.96,72.88,72.77,1.00,78.88,71.87,74.07,0.00,,59.12,54.27,1.00,71.11,0.22,0.00,1.00,48.61,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:05:00,9.00,74.02,0.00,72.90,72.77,0.00,78.98,71.91,74.21,0.00,0.00,59.95,54.14,1.00,0.00,0.07,0.00,0.00,40.73,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:06:00,9.00,77.14,0.00,72.90,72.77,0.00,78.98,71.91,74.21,0.00,0.00,59.95,54.14,1.00,0.00,0.07,0.00,0.00,40.73,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:07:00,9.00,83.39,0.00,72.90,72.77,0.00,78.59,73.18,75.31,0.00,0.00,59.95,54.47,1.00,0.00,0.06,0.00,0.00,33.60,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:08:00,9.00,83.39,0.00,72.90,72.77,0.00,78.59,73.18,75.31,0.00,0.00,59.95,54.47,1.00,0.00,0.06,0.00,0.00,33.60,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:09:00,9.00,83.45,0.00,73.00,72.77,0.00,78.59,74.33,75.93,0.00,0.00,59.91,55.21,1.00,0.00,0.06,0.00,0.00,29.92,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:10:00,9.00,83.45,0.00,73.00,72.77,0.00,78.59,74.33,75.93,0.00,0.00,59.91,55.21,1.00,0.00,0.06,0.00,0.00,29.92,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:11:00,9.00,83.45,0.00,73.00,72.77,0.00,78.59,75.31,76.42,0.00,0.00,59.91,55.99,1.00,0.00,0.06,0.00,0.00,26.51,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:12:00,9.00,83.45,0.00,73.00,72.77,0.00,78.59,75.31,76.42,0.00,0.00,59.91,55.99,1.00,0.00,0.06,0.00,0.00,26.51,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:13:00,9.00,92.87,0.00,73.00,72.77,0.00,78.67,76.01,76.66,0.00,0.00,59.91,56.97,1.00,0.00,0.06,0.00,0.00,24.27,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:14:00,9.00,95.78,0.00,73.00,72.77,0.00,78.67,76.01,76.66,0.00,0.00,59.91,56.97,1.00,0.00,0.06,0.00,0.00,24.27,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:15:00,9.00,97.63,0.00,73.12,72.77,0.00,78.67,76.58,76.87,0.00,0.00,59.86,57.91,1.00,0.00,0.06,0.00,0.00,22.80,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:16:00,9.00,98.93,0.00,73.12,72.77,0.00,78.67,76.58,76.87,0.00,0.00,59.86,57.91,1.00,0.00,0.06,0.00,0.00,22.80,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:17:00,9.00,98.93,0.00,73.12,72.77,0.00,78.67,77.11,77.11,0.00,0.00,59.86,58.81,1.00,0.00,0.06,0.00,0.00,21.84,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:18:00,9.00,98.93,0.00,73.12,72.77,0.00,78.67,77.11,77.11,0.00,0.00,59.86,58.81,1.00,0.00,0.06,0.00,0.00,21.84,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:19:00,9.00,98.93,0.00,73.32,72.77,0.00,78.12,77.65,77.36,0.00,0.00,59.86,59.67,1.00,0.00,0.06,0.00,0.00,21.21,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:20:00,9.00,98.93,0.00,73.32,72.77,0.00,78.12,77.65,77.36,0.00,0.00,59.86,59.67,1.00,0.00,0.06,0.00,0.00,21.21,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:21:00,9.00,98.93,0.00,73.32,72.77,0.00,78.12,77.93,77.60,0.00,0.00,59.77,60.37,1.00,0.00,0.06,0.00,0.00,20.79,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:22:00,9.00,98.93,0.00,73.32,72.77,0.00,78.12,77.93,77.60,0.00,0.00,59.77,60.37,1.00,0.00,0.06,0.00,0.00,20.79,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:23:00,9.00,98.93,0.00,73.32,72.77,0.00,77.97,78.26,77.73,0.00,0.00,59.77,61.02,1.00,0.00,0.06,0.00,0.00,20.52,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:24:00,9.00,98.93,0.00,73.32,72.77,0.00,77.97,78.26,77.73,0.00,0.00,59.77,61.02,1.00,0.00,0.06,0.00,0.00,20.52,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:25:00,9.00,98.93,0.00,73.46,72.77,0.00,77.97,78.55,77.85,0.00,0.00,59.71,61.76,1.00,0.00,0.05,0.00,0.00,20.34,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:26:00,9.00,98.93,0.00,73.46,72.77,0.00,77.97,78.55,77.85,0.00,0.00,59.71,61.76,1.00,0.00,0.05,0.00,0.00,20.34,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:27:00,9.00,98.93,0.00,73.46,72.77,0.00,77.97,78.79,77.89,0.00,0.00,59.71,62.33,1.00,0.00,0.06,0.00,0.00,20.22,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:28:00,9.00,98.93,0.00,73.46,72.77,0.00,77.97,78.79,77.89,0.00,0.00,59.71,62.33,1.00,0.00,0.06,0.00,0.00,20.22,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:29:00,9.00,98.93,0.00,73.46,72.77,0.00,77.89,79.00,77.97,0.00,0.00,59.71,62.99,1.00,0.00,0.06,0.00,0.00,20.15,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:30:00,9.00,98.93,0.00,73.46,72.77,0.00,77.89,79.00,77.97,0.00,0.00,59.71,62.99,1.00,0.00,0.06,0.00,0.00,20.15,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:31:00,9.00,98.93,0.00,73.56,72.77,0.00,77.89,79.24,78.10,0.00,0.00,59.67,63.72,1.00,0.00,0.06,0.00,0.00,20.09,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:32:00,9.00,98.93,0.00,73.56,72.77,0.00,77.89,79.24,78.10,0.00,0.00,59.67,63.72,1.00,0.00,0.06,0.00,0.00,20.09,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:33:00,9.00,98.93,0.00,73.56,72.77,0.00,77.89,79.37,78.14,0.00,0.00,59.67,64.22,1.00,0.00,0.06,0.00,0.00,20.06,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:34:00,9.00,98.93,0.00,73.56,72.77,0.00,77.89,79.37,78.14,0.00,0.00,59.67,64.22,1.00,0.00,0.06,0.00,0.00,20.06,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:35:00,9.00,98.93,0.00,73.65,72.77,0.00,77.89,79.49,78.22,0.00,0.00,59.63,64.63,1.00,0.00,0.06,0.00,0.00,20.04,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:36:00,9.00,98.93,0.00,73.65,72.77,0.00,77.89,79.49,78.22,0.00,0.00,59.63,64.63,1.00,0.00,0.06,0.00,0.00,20.04,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:37:00,9.00,98.93,0.00,73.65,72.77,0.00,77.73,79.57,78.26,0.00,0.00,59.63,65.16,1.00,0.00,0.06,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:38:00,9.00,98.93,0.00,73.65,72.77,0.00,77.73,79.57,78.26,0.00,0.00,59.63,65.16,1.00,0.00,0.06,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:39:00,9.00,98.93,0.00,73.65,72.77,0.00,77.73,79.57,78.30,0.00,0.00,59.63,65.61,1.00,0.00,0.06,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:40:00,9.00,98.93,0.00,73.65,72.77,0.00,77.73,79.57,78.30,0.00,0.00,59.63,65.61,1.00,0.00,0.06,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:41:00,9.00,98.93,0.00,73.74,72.77,0.00,77.73,79.69,78.34,0.00,0.00,59.60,66.06,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:42:00,9.00,98.93,0.00,73.74,72.77,0.00,77.73,79.69,78.34,0.00,0.00,59.60,66.06,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:43:00,9.00,98.93,0.00,73.74,72.77,0.00,77.67,79.73,78.34,0.00,0.00,59.60,66.39,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:44:00,9.00,98.93,0.00,73.74,72.77,0.00,77.67,79.73,78.34,0.00,0.00,59.60,66.39,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:45:00,9.00,98.93,0.00,73.84,72.77,0.00,77.67,79.77,78.30,0.00,0.00,59.56,66.84,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:46:00,9.00,98.93,0.00,73.84,72.77,0.00,77.67,79.77,78.30,0.00,0.00,59.56,66.84,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:47:00,9.00,98.93,0.00,73.84,72.77,0.00,77.54,79.77,78.30,0.00,0.00,59.56,67.16,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:48:00,9.00,98.93,0.00,73.84,72.77,0.00,77.54,79.77,78.30,0.00,0.00,59.56,67.16,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:49:00,9.00,98.93,0.00,73.84,72.77,0.00,77.54,79.77,78.26,0.00,0.00,59.56,67.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:50:00,9.00,98.93,0.00,73.84,72.77,0.00,77.54,79.77,78.26,0.00,0.00,59.56,67.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:51:00,9.00,98.93,0.00,73.90,72.77,0.00,77.54,79.77,78.22,0.00,0.00,59.53,67.86,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:52:00,9.00,98.93,0.00,73.90,72.77,0.00,77.54,79.77,78.22,0.00,0.00,59.53,67.86,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:53:00,9.00,98.93,0.00,73.90,72.77,0.00,77.54,79.69,78.22,0.00,0.00,59.53,68.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:54:00,9.00,98.93,0.00,73.90,72.77,0.00,77.54,79.69,78.22,0.00,0.00,59.53,68.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:55:00,9.00,98.93,0.00,73.94,72.77,0.00,77.54,79.69,78.22,0.00,0.00,59.52,68.43,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:56:00,9.00,98.93,0.00,73.94,72.77,0.00,77.54,79.69,78.22,0.00,0.00,59.52,68.43,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:57:00,9.00,98.93,0.00,73.94,72.77,0.00,77.54,79.61,78.14,0.00,0.00,59.52,68.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:58:00,9.00,98.93,0.00,73.94,72.77,0.00,77.54,79.61,78.14,0.00,0.00,59.52,68.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 18:59:00,9.00,98.93,0.00,73.94,72.77,0.00,77.22,79.53,78.06,0.00,0.00,59.52,68.97,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 19:00:00,9.00,98.93,0.00,73.94,72.77,0.00,77.22,79.53,78.06,0.00,0.00,59.52,68.97,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 19:01:00,9.00,98.93,0.00,74.02,72.77,0.00,77.22,79.45,78.01,0.00,0.00,59.48,69.33,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 19:02:00,9.00,98.93,0.00,74.02,72.77,0.00,77.22,79.45,78.01,0.00,0.00,59.48,69.33,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 19:03:00,9.00,98.93,0.00,74.02,72.77,0.00,77.22,79.37,78.01,0.00,0.00,59.48,69.58,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 19:04:00,9.00,98.93,0.00,74.02,72.77,0.00,77.22,79.37,78.01,0.00,0.00,59.48,69.58,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 19:05:00,9.00,98.93,0.00,74.05,72.77,0.00,77.22,79.32,77.93,0.00,0.00,59.47,69.78,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 19:06:00,9.00,98.93,0.00,74.05,72.77,0.00,77.22,79.32,77.93,0.00,0.00,59.47,69.78,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 19:07:00,9.00,98.93,0.00,74.05,72.77,0.00,77.24,79.24,77.85,0.00,0.00,59.47,69.99,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 19:08:00,9.00,98.93,0.00,74.05,72.77,0.00,77.24,79.24,77.85,0.00,0.00,59.47,69.99,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 19:09:00,9.00,98.93,0.00,74.05,72.77,0.00,77.24,79.12,77.77,0.00,0.00,59.47,70.19,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 19:10:00,9.00,98.93,0.00,74.05,72.77,0.00,77.24,79.12,77.77,0.00,0.00,59.47,70.19,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-20 19:11:00,9.00,98.93,0.00,74.12,72.77,0.00,77.24,79.04,77.73,0.00,0.00,59.44,70.40,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
