TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-21 04:57:00,9.00,94.74,0.00,75.08,72.77,0.00,53.51,53.86,54.10,0.00,0.00,59.04,58.81,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 04:58:00,9.00,94.74,0.00,75.08,72.77,0.00,53.51,53.86,54.10,0.00,0.00,59.04,58.81,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 04:59:00,9.00,94.74,0.00,75.06,72.77,0.00,53.51,53.82,54.06,0.00,0.00,59.05,58.89,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:00:00,9.00,94.74,0.00,75.06,72.77,0.00,53.51,53.82,54.06,0.00,0.00,59.05,58.89,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:01:00,9.00,94.74,0.00,75.06,72.77,0.00,53.51,53.82,54.06,0.00,0.00,59.05,58.89,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:02:00,9.00,94.74,0.00,75.06,72.77,0.00,53.90,53.73,53.98,0.00,0.00,59.05,58.97,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:03:00,9.00,94.74,0.00,75.06,72.77,0.00,53.90,53.73,53.98,0.00,0.00,59.05,58.97,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:04:00,9.00,94.74,0.00,75.03,72.77,0.00,53.90,53.69,53.94,0.00,0.00,59.05,59.26,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:05:00,9.00,94.74,0.00,75.03,72.77,0.00,53.90,53.69,53.94,0.00,0.00,59.05,59.26,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:06:00,9.00,94.74,0.00,75.03,72.77,0.00,53.94,53.57,53.82,0.00,0.00,59.06,59.26,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:07:00,9.00,94.74,0.00,75.03,72.77,0.00,53.94,53.53,53.77,0.00,0.00,59.06,59.26,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:08:00,9.00,94.74,0.00,75.03,72.77,0.00,53.94,53.53,53.77,0.00,0.00,59.06,59.26,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:09:00,9.00,94.74,0.00,75.04,72.77,0.00,53.94,53.49,53.73,0.00,0.00,59.05,59.06,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:10:00,9.00,94.74,0.00,75.04,72.77,0.00,53.94,53.49,53.73,0.00,0.00,59.05,59.06,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:11:00,9.00,94.74,0.00,75.04,72.77,0.00,53.71,53.45,53.69,0.00,0.00,59.05,58.73,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:12:00,9.00,94.74,0.00,75.04,72.77,0.00,53.71,53.45,53.69,0.00,0.00,59.05,58.73,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:13:00,9.00,94.74,0.00,75.04,72.77,0.00,53.71,53.41,53.65,0.00,0.00,59.05,58.44,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:14:00,9.00,94.74,0.00,75.04,72.77,0.00,53.71,53.41,53.65,0.00,0.00,59.05,58.44,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:15:00,9.00,94.74,0.00,74.95,72.77,0.00,53.43,53.37,53.61,0.00,0.00,59.09,58.32,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:16:00,9.00,94.74,0.00,74.95,72.77,0.00,53.43,53.37,53.61,0.00,0.00,59.09,58.32,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:17:00,9.00,94.74,0.00,74.95,72.77,0.00,53.43,53.32,53.57,0.00,0.00,59.09,58.24,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:18:00,9.00,94.74,0.00,74.95,72.77,0.00,53.43,53.32,53.57,0.00,0.00,59.09,58.24,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:19:00,9.00,94.74,0.00,74.90,72.77,0.00,53.43,53.28,53.57,0.00,0.00,59.11,58.16,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:20:00,9.00,94.74,0.00,74.90,72.77,0.00,53.43,53.28,53.57,0.00,0.00,59.11,58.16,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:21:00,9.00,94.74,0.00,74.90,72.77,0.00,52.85,53.24,53.53,0.00,0.00,59.11,58.28,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:22:00,9.00,94.74,0.00,74.90,72.77,0.00,52.85,53.24,53.53,0.00,0.00,59.11,58.28,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:23:00,9.00,94.74,0.00,74.90,72.77,0.00,52.85,53.20,53.45,0.00,0.00,59.11,58.24,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:24:00,9.00,94.74,0.00,74.90,72.77,0.00,52.85,53.20,53.45,0.00,0.00,59.11,58.24,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:25:00,9.00,94.74,0.00,74.89,72.77,0.00,53.14,53.12,53.41,0.00,0.00,59.12,58.20,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:26:00,9.00,94.74,0.00,74.89,72.77,0.00,53.14,53.12,53.41,0.00,0.00,59.12,58.20,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:27:00,9.00,94.74,0.00,74.89,72.77,0.00,53.14,53.08,53.41,0.00,0.00,59.12,58.11,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:28:00,9.00,94.74,0.00,74.89,72.77,0.00,53.14,53.08,53.41,0.00,0.00,59.12,58.11,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:29:00,9.00,94.74,0.00,74.88,72.77,0.00,53.14,53.08,53.41,0.00,0.00,59.12,57.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:30:00,9.00,94.74,0.00,74.88,72.77,0.00,53.14,53.08,53.41,0.00,0.00,59.12,57.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:31:00,9.00,94.74,0.00,74.88,72.77,0.00,53.14,53.08,53.41,0.00,0.00,59.12,57.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:32:00,9.00,94.74,0.00,74.88,72.77,0.00,53.73,53.04,53.41,0.00,0.00,59.12,57.95,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:33:00,9.00,87.59,0.00,74.88,72.77,0.00,53.73,53.04,53.41,0.00,0.00,59.12,57.95,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:34:00,9.00,87.59,0.00,74.88,72.77,0.00,53.73,53.00,53.41,0.00,0.00,59.12,57.83,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:35:00,9.00,87.59,0.00,74.88,72.77,0.00,53.73,53.00,53.41,0.00,0.00,59.12,57.83,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:36:00,9.00,79.26,0.00,74.84,72.77,0.00,53.45,52.96,53.37,0.00,0.00,59.14,58.16,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:37:00,9.00,79.26,0.00,74.84,72.77,0.00,53.45,52.96,53.37,0.00,0.00,59.14,58.16,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:38:00,9.00,79.26,0.00,74.84,72.77,0.00,53.45,52.96,53.32,0.00,0.00,59.14,58.32,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:39:00,9.00,86.40,0.00,74.84,72.77,0.00,53.45,52.96,53.32,0.00,0.00,59.14,58.32,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:40:00,9.00,86.40,0.00,74.83,72.77,0.00,53.80,52.96,53.41,0.00,0.00,59.14,58.16,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:41:00,9.00,86.40,0.00,74.83,72.77,0.00,53.80,52.96,53.41,0.00,0.00,59.14,58.16,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:42:00,9.00,86.40,0.00,74.83,72.77,0.00,53.80,52.96,53.37,0.00,0.00,59.14,58.20,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:43:00,9.00,94.00,0.00,74.83,72.77,0.00,53.80,52.96,53.37,0.00,0.00,59.14,58.20,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:44:00,9.00,94.00,0.00,74.83,72.77,0.00,53.80,53.00,53.41,0.00,0.00,59.14,57.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:45:00,9.00,94.74,0.00,74.83,72.77,0.00,53.80,53.00,53.41,0.00,0.00,59.14,57.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:46:00,9.00,94.74,0.00,74.79,72.77,0.00,54.29,52.96,53.45,0.00,0.00,59.16,57.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:47:00,9.00,94.74,0.00,74.79,72.77,0.00,54.29,52.96,53.45,0.00,0.00,59.16,57.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:48:00,9.00,94.74,0.00,74.79,72.77,0.00,54.29,52.96,53.41,0.00,0.00,59.16,58.03,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:49:00,9.00,94.74,0.00,74.79,72.77,0.00,54.29,52.96,53.41,0.00,0.00,59.16,58.03,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:50:00,9.00,94.74,0.00,74.73,72.77,0.00,54.31,52.96,53.41,0.00,0.00,59.19,57.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:51:00,9.00,94.74,0.00,74.73,72.77,0.00,54.31,52.96,53.41,0.00,0.00,59.19,57.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:52:00,9.00,94.74,0.00,74.73,72.77,0.00,54.31,52.91,53.37,0.00,0.00,59.19,57.91,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:53:00,9.00,94.74,0.00,74.73,72.77,0.00,54.31,52.91,53.37,0.00,0.00,59.19,57.91,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:54:00,9.00,94.74,0.00,74.73,72.77,0.00,54.31,53.00,53.41,0.00,0.00,59.19,57.83,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:55:00,9.00,94.74,0.00,74.73,72.77,0.00,54.31,53.00,53.41,0.00,0.00,59.19,57.83,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:56:00,9.00,94.74,0.00,74.71,72.77,0.00,54.59,53.00,53.41,0.00,0.00,59.19,57.75,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:57:00,9.00,94.74,0.00,74.71,72.77,0.00,54.59,53.04,53.45,0.00,0.00,59.19,57.83,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:58:00,9.00,94.74,0.00,74.71,72.77,0.00,54.59,53.04,53.45,0.00,0.00,59.19,57.83,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 05:59:00,9.00,94.74,0.00,74.71,72.77,0.00,54.59,53.04,53.45,0.00,0.00,59.19,57.83,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:00:00,9.00,94.74,0.00,74.67,72.77,0.00,54.59,53.08,53.49,0.00,0.00,59.21,57.66,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:01:00,9.00,94.74,0.00,74.67,72.77,0.00,54.59,53.08,53.49,0.00,0.00,59.21,57.66,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:02:00,9.00,94.74,0.00,74.67,72.77,0.00,55.45,53.16,53.61,0.00,0.00,59.21,57.71,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:03:00,9.00,94.74,0.00,74.67,72.77,0.00,55.45,53.16,53.61,0.00,0.00,59.21,57.71,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:04:00,9.00,96.37,7.14,74.67,72.77,0.00,55.45,53.16,53.61,0.00,0.00,59.21,57.71,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:05:00,9.00,96.37,7.14,74.69,72.77,1.00,55.45,53.77,53.90,10.00,0.00,59.13,57.26,1.00,12.38,0.05,0.00,1.00,20.00,12.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:06:00,9.00,98.93,7.14,74.69,72.77,1.00,55.45,53.77,53.90,10.00,0.00,59.13,57.26,1.00,12.38,0.05,0.00,1.00,20.00,12.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:07:00,9.00,98.93,7.14,74.69,72.77,1.00,55.06,60.16,60.16,10.00,0.00,58.86,56.44,1.00,41.62,0.19,0.25,1.00,20.00,41.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:08:00,9.00,98.93,7.14,74.69,72.77,1.00,55.06,66.43,63.81,10.00,0.00,58.60,58.61,1.00,70.50,0.56,0.00,1.00,31.74,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:09:00,9.00,96.05,7.14,74.69,72.77,1.00,55.06,66.43,63.81,10.00,0.00,58.60,58.61,1.00,70.50,0.56,0.00,1.00,31.74,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:10:00,9.00,85.89,7.14,74.69,72.77,1.00,55.06,66.43,63.81,10.00,0.00,58.60,58.61,1.00,70.50,0.56,0.00,1.00,31.74,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:11:00,9.00,79.64,7.14,74.71,72.77,1.00,55.90,69.62,66.06,16.30,0.00,58.32,63.40,1.00,83.31,1.05,0.00,1.00,48.33,83.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:12:00,9.00,71.23,7.14,74.71,72.77,1.00,55.90,70.56,67.12,36.55,0.00,58.11,65.77,1.00,78.84,1.03,0.00,1.00,54.92,78.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:13:00,9.00,71.23,7.14,74.71,72.77,1.00,55.90,70.56,67.12,36.55,0.00,58.11,65.77,1.00,78.84,1.03,0.00,1.00,54.92,78.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:14:00,9.00,67.70,7.14,74.71,72.77,1.00,55.90,70.93,67.94,63.83,0.00,57.84,67.53,1.00,76.43,1.02,0.00,1.00,55.74,76.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:15:00,9.00,67.63,7.14,74.71,72.77,1.00,55.90,70.93,67.94,63.83,0.00,57.84,67.53,1.00,76.43,1.02,0.00,1.00,55.74,76.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:16:00,9.00,65.58,7.14,74.64,72.77,1.00,56.52,71.14,68.31,95.25,0.00,57.54,68.72,1.00,75.37,1.01,0.00,1.00,54.67,75.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:17:00,9.00,65.58,7.14,74.64,72.77,1.00,56.52,71.14,68.31,95.25,0.00,57.54,68.72,1.00,75.37,1.01,0.00,1.00,54.67,75.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:18:00,9.00,65.11,7.14,74.64,72.77,1.00,56.52,71.26,68.68,100.00,47.72,57.29,69.50,1.00,75.45,0.98,0.00,1.00,53.63,75.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:19:00,9.00,65.11,7.14,74.64,72.77,1.00,56.52,71.26,68.68,100.00,47.72,57.29,69.50,1.00,75.45,0.98,0.00,1.00,53.63,75.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:20:00,9.00,65.18,7.14,74.64,72.77,1.00,56.52,71.26,68.68,100.00,47.72,57.29,69.50,1.00,75.45,0.98,0.00,1.00,53.63,75.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:21:00,9.00,65.18,7.14,74.58,72.77,1.00,56.83,71.38,68.80,100.00,58.50,57.05,60.57,1.00,74.81,1.01,0.00,1.00,53.36,74.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:22:00,9.00,65.14,7.14,74.58,72.77,1.00,56.83,71.42,69.01,100.00,62.72,56.80,58.69,1.00,75.06,0.98,0.00,1.00,53.54,75.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:23:00,9.00,65.14,7.14,74.58,72.77,1.00,56.83,71.42,69.01,100.00,62.72,56.80,58.69,1.00,75.06,0.98,0.00,1.00,53.54,75.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:24:00,9.00,65.92,7.14,74.58,72.77,1.00,56.83,71.38,69.13,100.00,63.51,56.55,57.42,1.00,75.09,0.98,0.00,1.00,53.52,75.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:25:00,9.00,65.92,7.14,74.58,72.77,1.00,56.83,71.38,69.13,100.00,63.51,56.55,57.42,1.00,75.09,0.98,0.00,1.00,53.52,75.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:26:00,9.00,67.03,7.14,74.58,72.77,1.00,56.83,71.38,69.13,100.00,63.51,56.55,57.42,1.00,75.09,0.98,0.00,1.00,53.52,75.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:27:00,9.00,67.19,7.14,74.56,72.77,1.00,56.89,71.30,69.05,100.00,64.36,56.31,56.72,1.00,74.72,1.00,0.00,1.00,53.46,74.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:28:00,9.00,68.67,7.14,74.56,72.77,1.00,56.89,71.30,69.05,100.00,64.36,56.31,56.72,1.00,74.72,1.00,0.00,1.00,53.46,74.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:29:00,9.00,68.67,7.14,74.56,72.77,1.00,56.89,71.22,69.05,100.00,64.56,56.06,56.52,1.00,74.19,1.02,0.00,1.00,53.68,74.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:30:00,9.00,69.96,7.14,74.56,72.77,1.00,56.89,71.22,69.05,100.00,64.56,56.06,56.52,1.00,74.19,1.02,0.00,1.00,53.68,74.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:31:00,9.00,70.11,7.14,74.32,72.77,1.00,56.83,71.09,68.97,100.00,64.92,55.92,56.27,1.00,74.35,1.01,0.00,1.00,54.07,74.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:32:00,9.00,70.07,7.14,74.32,72.77,1.00,56.83,71.09,68.97,100.00,64.92,55.92,56.27,1.00,74.35,1.01,0.00,1.00,54.07,74.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:33:00,9.00,70.10,7.14,74.32,72.77,1.00,56.83,71.01,68.92,100.00,66.95,55.70,56.27,1.00,74.29,0.99,0.00,1.00,53.45,74.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:34:00,9.00,70.10,7.14,74.32,72.77,1.00,56.83,71.01,68.92,100.00,66.95,55.70,56.27,1.00,74.29,0.99,0.00,1.00,53.45,74.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:35:00,9.00,69.16,7.14,74.06,72.77,1.00,56.54,70.97,68.92,100.00,66.16,55.55,55.82,1.00,72.34,1.02,0.00,1.00,51.99,72.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:36:00,9.00,68.44,7.14,74.06,72.77,1.00,56.54,70.97,68.92,100.00,66.16,55.55,55.82,1.00,72.34,1.02,0.00,1.00,51.99,72.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:37:00,9.00,68.48,7.14,74.06,72.77,1.00,56.54,70.93,68.88,100.00,66.17,55.37,55.58,1.00,71.24,1.02,0.00,1.00,51.58,71.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:38:00,9.00,68.41,7.14,74.06,72.77,1.00,56.54,70.93,68.88,100.00,66.17,55.37,55.58,1.00,71.24,1.02,0.00,1.00,51.58,71.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:39:00,9.00,68.41,7.14,74.06,72.77,1.00,56.54,70.89,68.88,100.00,66.17,55.23,55.45,1.00,71.03,1.01,0.00,1.00,51.11,71.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:40:00,9.00,68.41,7.14,74.06,72.77,1.00,56.54,70.89,68.88,100.00,66.17,55.23,55.45,1.00,71.03,1.01,0.00,1.00,51.11,71.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:41:00,9.00,68.41,7.14,73.82,72.77,1.00,56.62,70.81,68.84,100.00,66.37,55.16,55.29,1.00,71.49,0.99,0.00,1.00,49.98,71.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:42:00,9.00,68.44,7.14,73.82,72.77,1.00,56.62,70.81,68.84,100.00,66.37,55.16,55.29,1.00,71.49,0.99,0.00,1.00,49.98,71.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:43:00,9.00,68.48,7.14,73.82,72.77,1.00,56.62,70.77,68.80,100.00,66.49,55.02,55.33,1.00,71.31,1.01,0.00,1.00,49.60,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:44:00,9.00,68.48,7.14,73.82,72.77,1.00,56.62,70.77,68.80,100.00,66.49,55.02,55.33,1.00,71.31,1.01,0.00,1.00,49.60,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:45:00,9.00,68.48,7.14,73.82,72.77,1.00,56.62,70.73,68.76,100.00,66.58,55.00,55.33,1.00,71.27,1.01,0.00,1.00,49.98,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:46:00,9.00,68.12,7.14,73.82,72.77,1.00,56.62,70.73,68.76,100.00,66.58,55.00,55.33,1.00,71.27,1.01,0.00,1.00,49.98,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:47:00,9.00,68.12,7.14,73.69,72.77,1.00,56.50,70.69,68.72,100.00,66.61,55.00,55.33,1.00,70.70,1.01,0.00,1.00,49.31,70.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:48:00,9.00,68.12,7.14,73.69,72.77,1.00,56.50,70.69,68.72,100.00,66.61,55.00,55.33,1.00,70.70,1.01,0.00,1.00,49.31,70.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:49:00,9.00,67.98,7.14,73.69,72.77,1.00,56.50,70.64,68.68,100.00,66.55,55.00,55.17,1.00,70.72,1.00,0.00,1.00,48.61,70.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:50:00,9.00,67.98,7.14,73.69,72.77,1.00,56.50,70.64,68.68,100.00,66.55,55.00,55.17,1.00,70.72,1.00,0.00,1.00,48.61,70.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:51:00,9.00,67.98,7.14,73.48,72.77,1.00,56.74,70.60,68.68,100.00,66.55,55.00,55.17,1.00,70.60,1.00,0.00,1.00,48.76,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:52:00,9.00,67.98,7.14,73.48,72.77,1.00,56.74,70.60,68.68,100.00,66.55,55.00,55.17,1.00,70.60,1.00,0.00,1.00,48.76,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:53:00,9.00,67.98,7.14,73.48,72.77,1.00,56.74,70.56,68.64,100.00,66.55,55.00,55.04,1.00,71.26,0.99,0.00,1.00,49.18,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:54:00,9.00,67.98,7.14,73.48,72.77,1.00,56.74,70.56,68.64,100.00,66.55,55.00,55.04,1.00,71.26,0.99,0.00,1.00,49.18,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:55:00,9.00,67.98,7.14,73.48,72.77,1.00,56.25,70.52,68.64,100.00,66.55,55.00,55.04,1.00,70.63,1.00,0.00,1.00,48.82,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:56:00,9.00,67.94,7.14,73.48,72.77,1.00,56.25,70.52,68.64,100.00,66.55,55.00,55.04,1.00,70.63,1.00,0.00,1.00,48.82,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:57:00,9.00,67.94,7.14,73.33,72.77,1.00,56.25,70.52,68.68,100.00,66.55,55.00,54.96,1.00,70.58,1.01,0.00,1.00,48.94,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:58:00,9.00,67.94,7.14,73.33,72.77,1.00,56.25,70.52,68.68,100.00,66.55,55.00,54.96,1.00,70.58,1.01,0.00,1.00,48.94,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 06:59:00,9.00,68.02,7.14,73.33,72.77,1.00,56.25,70.52,68.68,100.00,66.55,55.00,55.13,1.00,70.92,1.00,0.00,1.00,48.49,70.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:00:00,9.00,68.02,7.14,73.33,72.77,1.00,56.25,70.52,68.68,100.00,66.55,55.00,55.13,1.00,70.92,1.00,0.00,1.00,48.49,70.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:01:00,9.00,68.06,7.14,73.33,72.77,1.00,56.25,70.52,68.68,100.00,66.55,55.00,55.13,1.00,70.92,1.00,0.00,1.00,48.49,70.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:02:00,9.00,68.06,7.14,73.36,72.77,1.00,57.09,70.44,68.72,100.00,66.66,55.00,55.33,1.00,71.17,0.99,0.00,1.00,48.46,71.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:03:00,9.00,68.12,7.14,73.36,72.77,1.00,57.09,70.44,68.72,100.00,66.66,55.00,55.33,1.00,71.17,0.99,0.00,1.00,48.46,71.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:04:00,9.00,68.12,7.14,73.36,72.77,1.00,57.09,70.44,68.68,100.00,65.78,55.00,54.43,1.00,70.35,1.02,0.00,1.00,48.80,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:05:00,9.00,68.12,7.14,73.36,72.77,1.00,57.09,70.44,68.68,100.00,65.78,55.00,54.43,1.00,70.35,1.02,0.00,1.00,48.80,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:06:00,9.00,68.12,7.14,73.39,72.77,1.00,57.32,70.40,68.72,100.00,61.49,55.00,54.14,1.00,70.51,1.00,0.00,1.00,48.79,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:07:00,9.00,67.30,7.14,73.39,72.77,1.00,57.32,70.40,68.72,100.00,61.49,55.00,54.14,1.00,70.51,1.00,0.00,1.00,48.79,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:08:00,9.00,67.30,7.14,73.39,72.77,1.00,57.32,70.40,68.72,100.00,61.11,55.00,54.31,1.00,70.29,1.00,0.00,1.00,48.87,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:09:00,9.00,66.66,7.14,73.39,72.77,1.00,57.32,70.36,68.72,100.00,61.12,55.00,54.92,1.00,70.35,1.00,0.00,1.00,48.20,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:10:00,9.00,66.66,7.14,73.39,72.77,1.00,57.32,70.36,68.72,100.00,61.12,55.00,54.92,1.00,70.35,1.00,0.00,1.00,48.20,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:11:00,9.00,66.38,7.14,73.35,72.77,1.00,57.62,70.32,68.76,100.00,61.12,55.00,55.13,1.00,70.73,1.00,0.00,1.00,48.07,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:12:00,9.00,66.38,7.14,73.35,72.77,1.00,57.62,70.32,68.76,100.00,61.12,55.00,55.13,1.00,70.73,1.00,0.00,1.00,48.07,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:13:00,9.00,66.35,7.14,73.35,72.77,1.00,57.62,70.36,68.72,100.00,61.15,55.00,55.29,1.00,70.43,1.01,0.00,1.00,47.99,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:14:00,9.00,66.35,7.14,73.35,72.77,1.00,57.62,70.36,68.72,100.00,61.15,55.00,55.29,1.00,70.43,1.01,0.00,1.00,47.99,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:15:00,9.00,66.34,7.14,73.35,72.77,1.00,57.62,70.36,68.72,100.00,61.15,55.00,55.29,1.00,70.43,1.01,0.00,1.00,47.99,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:16:00,9.00,66.34,7.14,73.42,72.77,1.00,58.07,70.36,68.76,100.00,61.41,55.00,55.37,1.00,70.56,0.99,0.00,1.00,48.18,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:17:00,9.00,66.41,7.50,73.42,72.77,1.00,58.07,70.36,68.76,100.00,61.50,55.00,55.04,1.00,70.71,1.00,0.00,1.00,47.94,70.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:18:00,9.00,66.41,7.50,73.42,72.77,1.00,58.07,70.36,68.76,100.00,61.50,55.00,55.04,1.00,70.71,1.00,0.00,1.00,47.94,70.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:19:00,9.00,66.48,7.73,73.42,72.77,1.00,58.07,70.36,68.80,100.00,61.50,55.00,55.04,1.00,71.08,0.99,0.00,1.00,48.30,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:20:00,9.00,66.48,7.73,73.42,72.77,1.00,58.07,70.36,68.80,100.00,61.50,55.00,55.04,1.00,71.08,0.99,0.00,1.00,48.30,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:21:00,9.00,66.52,7.96,73.36,72.77,1.00,58.22,70.32,68.84,100.00,61.74,55.00,54.96,1.00,70.59,1.00,0.00,1.00,48.68,70.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:22:00,9.00,66.52,7.96,73.36,72.77,1.00,58.22,70.32,68.84,100.00,61.74,55.00,54.96,1.00,70.59,1.00,0.00,1.00,48.68,70.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:23:00,9.00,66.52,8.27,73.36,72.77,1.00,58.22,70.32,68.88,100.00,61.74,55.00,55.29,1.00,70.65,1.01,0.00,1.00,48.38,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:24:00,9.00,66.52,8.27,73.36,72.77,1.00,58.22,70.32,68.88,100.00,61.74,55.00,55.29,1.00,70.65,1.01,0.00,1.00,48.38,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:25:00,9.00,66.52,8.65,73.36,72.77,1.00,58.91,70.28,68.92,100.00,61.74,55.00,54.88,1.00,70.56,1.01,0.00,1.00,48.31,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:26:00,9.00,66.52,8.65,73.36,72.77,1.00,58.91,70.28,68.92,100.00,61.74,55.00,54.88,1.00,70.56,1.01,0.00,1.00,48.31,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:27:00,9.00,66.52,8.64,73.37,72.77,1.00,58.91,70.28,68.97,100.00,61.75,55.00,55.13,1.00,70.38,1.01,0.00,1.00,49.26,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:28:00,9.00,66.52,8.64,73.37,72.77,1.00,58.91,70.28,68.97,100.00,61.75,55.00,55.13,1.00,70.38,1.01,0.00,1.00,49.26,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:29:00,9.00,66.55,9.04,73.37,72.77,1.00,58.91,70.28,69.05,100.00,62.36,55.00,55.45,1.00,70.65,1.00,0.00,1.00,49.15,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:30:00,9.00,66.55,9.04,73.37,72.77,1.00,58.91,70.28,69.05,100.00,62.36,55.00,55.45,1.00,70.65,1.00,0.00,1.00,49.15,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:31:00,9.00,66.55,9.04,73.37,72.77,1.00,58.91,70.28,69.05,100.00,62.36,55.00,55.45,1.00,70.65,1.00,0.00,1.00,49.15,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:32:00,9.00,66.55,9.56,73.36,72.77,1.00,59.38,70.23,69.09,100.00,61.95,55.00,55.29,1.00,70.52,1.01,0.00,1.00,49.34,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:33:00,9.00,66.55,9.56,73.36,72.77,1.00,59.38,70.23,69.09,100.00,61.95,55.00,55.29,1.00,70.52,1.01,0.00,1.00,49.34,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:34:00,9.00,66.55,10.34,73.36,72.77,1.00,59.38,70.23,69.13,100.00,62.23,55.00,55.04,1.00,70.31,1.00,0.00,1.00,48.58,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:35:00,9.00,66.55,10.34,73.36,72.77,1.00,59.38,70.23,69.13,100.00,62.23,55.00,55.04,1.00,70.31,1.00,0.00,1.00,48.58,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:36:00,9.00,66.55,11.07,73.34,72.77,1.00,59.94,70.23,69.17,100.00,62.65,55.00,55.41,1.00,71.09,1.02,0.00,1.00,48.88,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:37:00,9.00,66.55,11.07,73.34,72.77,1.00,59.94,70.23,69.17,100.00,62.65,55.00,55.41,1.00,71.09,1.02,0.00,1.00,48.88,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:38:00,9.00,66.58,11.00,73.34,72.77,1.00,59.94,70.23,69.21,100.00,62.35,55.00,55.00,1.00,70.89,1.02,0.00,1.00,48.93,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:39:00,9.00,66.58,11.00,73.34,72.77,1.00,59.94,70.23,69.21,100.00,62.35,55.00,55.00,1.00,70.89,1.02,0.00,1.00,48.93,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:40:00,9.00,66.68,11.17,73.34,72.77,1.00,60.78,70.23,69.25,100.00,62.35,55.00,55.21,1.00,70.54,1.00,0.00,1.00,48.69,70.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:41:00,9.00,66.68,11.17,73.34,72.77,1.00,60.78,70.23,69.25,100.00,62.35,55.00,55.21,1.00,70.54,1.00,0.00,1.00,48.69,70.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:42:00,9.00,66.79,11.54,73.33,72.77,1.00,60.78,70.19,69.29,100.00,62.35,55.00,55.21,1.00,71.10,0.99,0.00,1.00,48.44,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:43:00,9.00,66.79,11.54,73.33,72.77,1.00,60.78,70.19,69.29,100.00,62.35,55.00,55.21,1.00,71.10,0.99,0.00,1.00,48.44,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:44:00,9.00,66.89,11.30,73.33,72.77,1.00,60.78,70.23,69.29,100.00,62.85,55.00,55.21,1.00,70.70,1.00,0.00,1.00,48.99,70.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:45:00,9.00,66.93,11.44,73.33,72.77,1.00,60.78,70.23,69.29,100.00,62.85,55.00,55.21,1.00,70.70,1.00,0.00,1.00,48.99,70.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:46:00,9.00,66.93,11.29,73.36,72.78,1.00,61.04,70.23,69.29,100.00,62.85,55.00,55.00,1.00,71.05,0.99,0.00,1.00,49.54,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:47:00,9.00,66.93,11.29,73.36,72.78,1.00,61.04,70.23,69.29,100.00,62.85,55.00,55.00,1.00,71.05,0.99,0.00,1.00,49.54,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:48:00,9.00,67.00,10.89,73.36,72.78,1.00,61.04,70.28,69.33,100.00,62.85,55.00,54.84,1.00,70.80,1.00,0.00,1.00,49.32,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:49:00,9.00,67.00,10.21,73.36,72.78,1.00,61.04,70.28,69.33,100.00,62.85,55.00,54.84,1.00,70.80,1.00,0.00,1.00,49.32,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:50:00,9.00,67.04,10.27,73.36,72.78,1.00,61.04,70.28,69.33,100.00,62.85,55.00,55.04,1.00,71.27,0.98,0.00,1.00,49.15,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:51:00,9.00,67.07,10.01,73.36,72.78,1.00,61.04,70.28,69.33,100.00,62.85,55.00,55.04,1.00,71.27,0.98,0.00,1.00,49.15,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:52:00,9.00,67.07,10.01,73.39,72.78,1.00,60.86,70.23,69.33,100.00,62.85,55.00,55.08,1.00,71.01,1.00,0.00,1.00,49.32,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:53:00,9.00,67.03,10.42,73.39,72.78,1.00,60.86,70.23,69.33,100.00,62.85,55.00,55.08,1.00,71.01,1.00,0.00,1.00,49.32,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:54:00,9.00,67.07,10.41,73.39,72.78,1.00,60.86,70.23,69.37,100.00,62.85,55.00,55.08,1.00,70.82,1.00,0.00,1.00,49.26,70.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:55:00,9.00,66.56,10.32,73.39,72.78,1.00,60.86,70.23,69.37,100.00,62.85,55.00,55.08,1.00,70.82,1.00,0.00,1.00,49.26,70.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:56:00,9.00,66.60,10.11,73.39,72.78,1.00,61.47,70.19,69.37,100.00,63.11,55.00,55.37,1.00,70.73,1.01,0.00,1.00,49.06,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:57:00,9.00,65.43,10.44,73.39,72.78,1.00,61.47,70.19,69.37,100.00,63.11,55.00,55.37,1.00,70.73,1.01,0.00,1.00,49.06,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:58:00,9.00,65.47,10.44,73.41,72.78,1.00,61.47,70.23,69.50,100.00,63.02,55.00,55.17,1.00,70.78,1.00,0.00,1.00,49.43,70.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 07:59:00,9.00,64.23,10.00,73.41,72.78,1.00,61.47,70.23,69.50,100.00,63.02,55.00,55.17,1.00,70.78,1.00,0.00,1.00,49.43,70.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:00:00,9.00,64.27,10.00,73.41,72.78,1.00,61.47,70.28,69.54,100.00,62.79,55.00,54.68,1.00,70.89,1.00,0.00,1.00,48.63,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:01:00,9.00,64.27,10.00,73.41,72.78,1.00,61.47,70.28,69.54,100.00,62.79,55.00,54.68,1.00,70.89,1.00,0.00,1.00,48.63,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:02:00,9.00,60.83,9.78,73.44,72.78,1.00,62.46,70.32,69.58,100.00,62.45,55.00,55.29,1.00,70.05,1.01,0.00,1.00,49.07,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:03:00,9.00,60.83,9.78,73.44,72.78,1.00,62.46,70.32,69.58,100.00,62.45,55.00,55.29,1.00,70.05,1.01,0.00,1.00,49.07,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:04:00,9.00,60.20,9.89,73.44,72.78,1.00,62.46,70.36,69.74,100.00,62.90,55.00,55.33,1.00,70.09,0.98,0.00,1.00,48.09,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:05:00,9.00,60.20,9.89,73.44,72.78,1.00,62.46,70.36,69.74,100.00,62.90,55.00,55.33,1.00,70.09,0.98,0.00,1.00,48.09,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:06:00,9.00,60.20,10.02,73.44,72.78,1.00,62.46,70.36,69.74,100.00,62.90,55.00,55.33,1.00,70.09,0.98,0.00,1.00,48.09,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:07:00,9.00,60.32,10.02,73.52,72.78,1.00,63.09,70.44,69.83,100.00,63.01,55.00,54.76,1.00,69.75,0.99,0.00,1.00,47.20,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:08:00,9.00,60.37,9.73,73.52,72.78,1.00,63.09,70.44,69.83,100.00,63.01,55.00,54.76,1.00,69.75,0.99,0.00,1.00,47.20,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
