TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-21 08:09:00,9.00,60.41,9.73,73.52,72.78,1.00,63.09,70.48,69.83,100.00,58.27,55.00,54.06,1.00,70.02,0.99,0.00,1.00,46.69,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:10:00,9.00,60.41,9.78,73.52,72.78,1.00,63.09,70.48,69.83,100.00,58.27,55.00,54.06,1.00,70.02,0.99,0.00,1.00,46.69,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:11:00,9.00,60.49,9.78,73.52,72.78,1.00,63.48,70.48,69.83,100.00,56.56,55.00,54.18,1.00,69.59,1.00,0.00,1.00,46.99,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:12:00,9.00,60.49,10.03,73.52,72.78,1.00,63.48,70.48,69.83,100.00,56.56,55.00,54.18,1.00,69.59,1.00,0.00,1.00,46.99,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:13:00,9.00,60.53,10.27,73.54,72.78,1.00,63.48,70.48,69.87,100.00,57.53,55.00,55.08,1.00,70.11,0.99,0.00,1.00,47.12,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:14:00,9.00,60.53,10.37,73.54,72.78,1.00,63.48,70.48,69.87,100.00,57.53,55.00,55.08,1.00,70.11,0.99,0.00,1.00,47.12,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:15:00,9.00,60.61,11.61,73.54,72.78,1.00,63.48,70.48,69.87,100.00,61.66,55.00,55.99,1.00,69.79,1.01,0.00,1.00,47.07,69.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:16:00,9.00,60.61,11.61,73.54,72.78,1.00,63.48,70.48,69.87,100.00,61.66,55.00,55.99,1.00,69.79,1.01,0.00,1.00,47.07,69.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:17:00,9.00,60.72,11.84,73.38,72.78,1.00,63.50,70.48,69.87,100.00,61.53,55.00,55.45,1.00,69.98,1.00,0.00,1.00,47.76,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:18:00,9.00,60.72,11.69,73.38,72.78,1.00,63.50,70.48,69.87,100.00,61.53,55.00,55.45,1.00,69.98,1.00,0.00,1.00,47.76,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:19:00,9.00,60.75,11.69,73.38,72.78,1.00,63.50,70.52,69.87,100.00,61.24,55.00,55.17,1.00,69.73,1.00,0.00,1.00,47.48,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:20:00,9.00,60.75,11.51,73.38,72.78,1.00,63.50,70.52,69.87,100.00,61.24,55.00,55.17,1.00,69.73,1.00,0.00,1.00,47.48,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:21:00,9.00,60.79,11.51,73.38,72.78,1.00,63.72,70.56,69.87,100.00,61.57,55.00,55.08,1.00,70.29,0.98,0.00,1.00,47.22,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:22:00,9.00,60.79,11.51,73.38,72.78,1.00,63.72,70.56,69.87,100.00,61.57,55.00,55.08,1.00,70.29,0.98,0.00,1.00,47.22,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:23:00,9.00,60.87,11.23,73.44,72.78,1.00,63.72,70.56,69.99,100.00,61.99,55.00,55.37,1.00,69.54,1.01,0.00,1.00,48.19,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:24:00,9.00,60.87,10.64,73.44,72.78,1.00,63.72,70.56,69.99,100.00,61.99,55.00,55.37,1.00,69.54,1.01,0.00,1.00,48.19,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:25:00,9.00,60.91,10.64,73.44,72.78,1.00,63.72,70.60,70.11,100.00,62.12,55.00,55.41,1.00,69.60,1.00,0.00,1.00,47.72,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:26:00,9.00,60.91,10.63,73.44,72.78,1.00,63.72,70.60,70.11,100.00,62.12,55.00,55.41,1.00,69.60,1.00,0.00,1.00,47.72,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:27:00,9.00,60.99,10.01,73.50,72.78,1.00,63.38,70.60,70.07,100.00,62.15,55.00,55.00,1.00,69.80,1.00,0.00,1.00,47.43,69.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:28:00,9.00,60.99,10.01,73.50,72.78,1.00,63.38,70.60,70.07,100.00,62.15,55.00,55.00,1.00,69.80,1.00,0.00,1.00,47.43,69.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:29:00,9.00,61.03,10.09,73.50,72.78,1.00,63.38,70.64,70.07,100.00,62.15,55.00,55.13,1.00,69.65,1.00,0.00,1.00,47.46,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:30:00,9.00,61.03,10.09,73.50,72.78,1.00,63.38,70.64,70.07,100.00,62.15,55.00,55.13,1.00,69.65,1.00,0.00,1.00,47.46,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:31:00,9.00,61.11,10.12,73.50,72.78,1.00,63.66,70.64,70.07,100.00,62.15,55.00,55.29,1.00,70.04,0.98,0.00,1.00,47.43,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:32:00,9.00,61.11,10.12,73.50,72.78,1.00,63.66,70.64,70.07,100.00,62.15,55.00,55.29,1.00,70.04,0.98,0.00,1.00,47.43,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:33:00,9.00,61.18,10.62,73.50,72.78,1.00,63.66,70.64,70.07,100.00,62.15,55.00,55.29,1.00,70.04,0.98,0.00,1.00,47.43,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:34:00,9.00,61.18,10.62,73.50,72.78,1.00,63.66,70.60,70.07,100.00,62.15,55.00,54.88,1.00,70.03,0.99,0.00,1.00,47.70,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:35:00,9.00,61.26,10.88,73.50,72.78,1.00,64.34,70.60,70.11,100.00,62.06,55.00,54.72,1.00,69.65,1.00,0.00,1.00,47.85,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:36:00,9.00,61.26,10.88,73.50,72.78,1.00,64.34,70.60,70.11,100.00,62.06,55.00,54.72,1.00,69.65,1.00,0.00,1.00,47.85,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:37:00,9.00,61.34,11.50,73.51,72.78,1.00,64.34,70.64,70.19,100.00,62.14,55.00,54.96,1.00,70.19,0.99,0.00,1.00,47.53,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:38:00,9.00,61.34,11.50,73.51,72.78,1.00,64.34,70.64,70.19,100.00,62.14,55.00,54.96,1.00,70.19,0.99,0.00,1.00,47.53,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:39:00,9.00,61.47,11.25,73.51,72.78,1.00,64.34,70.60,70.23,100.00,62.14,55.00,55.25,1.00,70.04,0.99,0.00,1.00,48.15,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:40:00,9.00,61.47,11.25,73.51,72.78,1.00,64.34,70.60,70.23,100.00,62.14,55.00,55.25,1.00,70.04,0.99,0.00,1.00,48.15,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:41:00,9.00,61.62,11.54,73.51,72.78,1.00,64.69,70.64,70.28,100.00,62.14,55.00,55.08,1.00,69.86,1.00,0.00,1.00,47.87,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:42:00,9.00,61.62,11.54,73.51,72.78,1.00,64.69,70.64,70.28,100.00,62.14,55.00,55.08,1.00,69.86,1.00,0.00,1.00,47.87,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:43:00,9.00,61.70,11.96,73.42,72.78,1.00,64.69,70.60,70.36,100.00,62.14,55.00,55.08,1.00,69.64,1.01,0.00,1.00,47.91,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:44:00,9.00,61.70,11.96,73.42,72.78,1.00,64.69,70.60,70.36,100.00,62.14,55.00,55.08,1.00,69.64,1.01,0.00,1.00,47.91,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:45:00,9.00,61.82,11.25,73.42,72.78,1.00,66.28,70.60,70.36,100.00,62.26,55.00,55.33,1.00,69.88,1.00,0.00,1.00,47.71,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:46:00,9.00,61.82,11.25,73.42,72.78,1.00,66.28,70.60,70.36,100.00,62.26,55.00,55.33,1.00,69.88,1.00,0.00,1.00,47.71,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:47:00,9.00,61.89,10.94,73.43,72.78,1.00,66.28,70.60,70.40,100.00,62.16,55.00,55.17,1.00,70.24,0.99,0.00,1.00,47.73,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:48:00,9.00,61.89,10.94,73.43,72.78,1.00,66.28,70.60,70.40,100.00,62.16,55.00,55.17,1.00,70.24,0.99,0.00,1.00,47.73,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:49:00,9.00,61.98,10.89,73.43,72.78,1.00,66.28,70.64,70.44,100.00,62.76,55.00,55.33,1.00,69.44,1.02,0.00,1.00,47.58,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:50:00,9.00,61.98,10.89,73.43,72.78,1.00,66.28,70.64,70.44,100.00,62.76,55.00,55.33,1.00,69.44,1.02,0.00,1.00,47.58,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:51:00,9.00,62.06,10.45,73.43,72.78,1.00,65.83,70.69,70.60,100.00,62.67,55.00,55.00,1.00,70.42,0.99,0.00,1.00,47.73,70.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:52:00,9.00,62.06,10.45,73.43,72.78,1.00,65.83,70.69,70.60,100.00,62.67,55.00,55.00,1.00,70.42,0.99,0.00,1.00,47.73,70.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:53:00,9.00,62.17,10.54,73.42,72.78,1.00,65.83,70.69,70.60,100.00,62.67,55.00,55.25,1.00,69.45,1.00,0.00,1.00,48.52,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:54:00,9.00,62.17,10.54,73.42,72.78,1.00,65.83,70.69,70.60,100.00,62.67,55.00,55.25,1.00,69.45,1.00,0.00,1.00,48.52,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:55:00,9.00,62.29,9.95,73.42,72.78,1.00,65.85,70.73,70.73,100.00,63.72,55.00,55.49,1.00,70.07,1.00,0.00,1.00,47.63,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:56:00,9.00,62.29,9.95,73.42,72.78,1.00,65.85,70.73,70.73,100.00,63.72,55.00,55.49,1.00,70.07,1.00,0.00,1.00,47.63,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:57:00,9.00,62.37,10.48,73.45,72.78,1.00,65.85,70.73,70.81,100.00,63.16,55.00,55.04,1.00,70.31,0.99,0.00,1.00,47.67,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:58:00,9.00,62.37,10.48,73.45,72.78,1.00,65.85,70.73,70.81,100.00,63.16,55.00,55.04,1.00,70.31,0.99,0.00,1.00,47.67,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 08:59:00,9.00,62.49,10.70,73.45,72.78,1.00,65.85,70.73,70.81,100.00,63.16,55.00,55.29,1.00,70.48,0.98,0.00,1.00,47.38,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:00:00,9.00,62.49,10.70,73.45,72.78,1.00,65.85,70.73,70.81,100.00,63.16,55.00,55.29,1.00,70.48,0.98,0.00,1.00,47.38,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:01:00,9.00,62.49,10.70,73.45,72.78,1.00,65.85,70.73,70.81,100.00,63.16,55.00,55.29,1.00,70.48,0.98,0.00,1.00,47.38,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:02:00,9.00,62.69,10.96,73.43,72.78,1.00,66.28,70.73,70.85,100.00,63.34,55.00,55.29,1.00,70.73,0.99,0.00,1.00,47.47,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:03:00,9.00,62.69,10.96,73.43,72.78,1.00,66.28,70.73,70.85,100.00,63.34,55.00,55.29,1.00,70.73,0.99,0.00,1.00,47.47,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:04:00,9.00,62.77,11.73,73.43,72.78,1.00,66.28,70.77,70.89,100.00,63.34,55.00,54.80,1.00,70.18,1.00,0.00,1.00,47.72,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:05:00,9.00,62.77,11.73,73.43,72.78,1.00,66.28,70.77,70.89,100.00,63.34,55.00,54.80,1.00,70.18,1.00,0.00,1.00,47.72,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:06:00,9.00,62.97,11.65,73.43,72.78,1.00,67.18,70.77,70.97,100.00,63.34,55.00,55.08,1.00,70.17,0.99,0.00,1.00,47.85,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:07:00,9.00,62.97,11.65,73.43,72.78,1.00,67.18,70.77,70.97,100.00,63.34,55.00,55.08,1.00,70.17,0.99,0.00,1.00,47.85,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:08:00,9.00,63.24,11.19,73.40,72.77,1.00,67.18,70.81,71.01,100.00,63.79,55.00,55.41,1.00,69.71,1.02,0.00,1.00,47.84,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:09:00,9.00,63.24,11.19,73.40,72.77,1.00,67.18,70.81,71.01,100.00,63.79,55.00,55.41,1.00,69.71,1.02,0.00,1.00,47.84,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:10:00,9.00,63.44,11.01,73.40,72.77,1.00,67.18,70.85,71.01,100.00,63.49,55.00,54.76,1.00,70.00,1.00,0.00,1.00,47.93,70.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:11:00,9.00,63.44,11.31,73.40,72.77,1.00,67.18,70.85,71.01,100.00,63.49,55.00,54.76,1.00,70.00,1.00,0.00,1.00,47.93,70.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:12:00,9.00,63.44,11.50,73.40,72.77,1.00,67.94,70.85,71.01,100.00,63.49,55.00,54.96,1.00,69.79,1.01,0.00,1.00,48.67,69.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:13:00,9.00,63.44,11.40,73.40,72.77,1.00,67.94,70.85,71.01,100.00,63.49,55.00,54.96,1.00,69.79,1.01,0.00,1.00,48.67,69.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:14:00,9.00,63.44,11.38,73.43,72.77,1.00,67.94,70.89,71.01,100.00,63.49,55.00,54.96,1.00,69.64,1.01,0.00,1.00,48.57,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:15:00,9.00,63.44,11.38,73.43,72.77,1.00,67.94,70.89,71.01,100.00,63.49,55.00,54.96,1.00,69.64,1.01,0.00,1.00,48.57,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:16:00,9.00,63.44,10.88,73.43,72.77,1.00,67.10,70.89,71.14,100.00,63.49,55.00,54.80,1.00,69.71,1.01,0.00,1.00,48.10,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:17:00,9.00,63.44,10.88,73.43,72.77,1.00,67.10,70.89,71.14,100.00,63.49,55.00,54.80,1.00,69.71,1.01,0.00,1.00,48.10,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:18:00,9.00,63.44,10.93,73.45,72.78,1.00,67.10,70.89,71.22,100.00,63.49,55.00,54.76,1.00,69.35,1.02,0.00,1.00,47.99,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:19:00,9.00,63.44,10.69,73.45,72.78,1.00,67.10,70.89,71.22,100.00,63.49,55.00,54.76,1.00,69.35,1.02,0.00,1.00,47.99,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:20:00,9.00,63.44,10.69,73.45,72.78,1.00,67.10,70.89,71.14,100.00,63.56,55.00,55.21,1.00,70.09,1.00,0.00,1.00,47.76,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:21:00,9.00,63.44,10.43,73.45,72.78,1.00,67.10,70.89,71.14,100.00,63.56,55.00,55.21,1.00,70.09,1.00,0.00,1.00,47.76,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:22:00,9.00,63.44,10.33,73.45,72.78,1.00,68.64,70.89,71.22,100.00,63.26,55.00,54.96,1.00,69.69,1.01,0.00,1.00,48.17,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:23:00,9.00,63.44,10.33,73.45,72.78,1.00,68.64,70.89,71.22,100.00,63.26,55.00,54.96,1.00,69.69,1.01,0.00,1.00,48.17,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:24:00,9.00,63.44,10.82,73.47,72.78,1.00,68.64,70.89,71.26,100.00,63.24,55.00,55.00,1.00,70.39,0.98,0.00,1.00,47.28,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:25:00,9.00,63.44,10.82,73.47,72.78,1.00,68.64,70.89,71.26,100.00,63.24,55.00,55.00,1.00,70.39,0.98,0.00,1.00,47.28,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:26:00,9.00,63.44,10.99,73.47,72.78,1.00,68.17,70.89,71.30,100.00,63.47,55.00,55.08,1.00,70.45,0.99,0.00,1.00,47.55,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:27:00,9.00,63.44,10.99,73.47,72.78,1.00,68.17,70.89,71.30,100.00,63.47,55.00,55.08,1.00,70.45,0.99,0.00,1.00,47.55,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:28:00,9.00,63.54,11.10,73.43,72.78,1.00,68.17,70.89,71.30,100.00,63.47,55.00,55.21,1.00,71.31,1.00,0.00,1.00,48.42,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:29:00,9.00,63.54,11.18,73.43,72.78,1.00,68.17,70.89,71.30,100.00,63.47,55.00,55.21,1.00,71.31,1.00,0.00,1.00,48.42,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:30:00,9.00,63.54,11.17,73.43,72.78,1.00,68.17,70.93,71.30,100.00,64.01,55.00,55.41,1.00,71.08,1.01,0.00,1.00,49.35,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:31:00,9.00,63.54,11.17,73.43,72.78,1.00,68.17,70.93,71.30,100.00,64.01,55.00,55.41,1.00,71.08,1.01,0.00,1.00,49.35,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:32:00,9.00,63.54,11.96,73.43,72.78,1.00,68.17,70.93,71.30,100.00,64.01,55.00,55.41,1.00,71.08,1.01,0.00,1.00,49.35,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:33:00,9.00,63.54,11.96,73.45,72.78,1.00,68.49,70.93,71.38,100.00,64.76,55.00,55.17,1.00,70.90,1.01,0.00,1.00,50.13,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:34:00,9.00,63.57,12.45,73.45,72.78,1.00,68.49,70.93,71.38,100.00,64.76,55.00,55.17,1.00,70.90,1.01,0.00,1.00,50.13,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:35:00,9.00,63.57,12.45,73.45,72.78,1.00,68.49,70.93,71.42,100.00,65.20,55.00,55.33,1.00,71.25,1.00,0.00,1.00,49.62,71.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:36:00,9.00,63.57,14.21,73.45,72.78,1.00,68.49,70.93,71.42,100.00,65.20,55.00,55.33,1.00,71.25,1.00,0.00,1.00,49.62,71.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:37:00,9.00,63.57,14.21,73.45,72.78,1.00,68.56,70.97,71.42,100.00,65.20,55.00,55.17,1.00,71.21,1.00,0.00,1.00,48.99,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:38:00,9.00,63.57,15.20,73.45,72.78,1.00,68.56,70.97,71.42,100.00,65.20,55.00,55.17,1.00,71.21,1.00,0.00,1.00,48.99,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:39:00,9.00,63.57,15.20,73.49,72.78,1.00,68.56,70.97,71.50,100.00,65.81,55.00,55.45,1.00,71.19,1.01,0.00,1.00,49.65,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:40:00,9.00,63.57,15.88,73.49,72.78,1.00,68.56,70.97,71.50,100.00,65.81,55.00,55.45,1.00,71.19,1.01,0.00,1.00,49.65,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:41:00,9.00,63.57,15.88,73.49,72.78,1.00,68.68,71.01,71.54,100.00,65.33,55.00,54.92,1.00,71.66,0.99,0.00,1.00,49.56,71.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:42:00,9.00,63.57,16.25,73.49,72.78,1.00,68.68,71.05,71.59,100.00,65.33,55.00,55.29,1.00,71.21,1.01,0.00,1.00,49.74,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:43:00,9.00,63.57,16.25,73.49,72.78,1.00,68.68,71.05,71.59,100.00,65.33,55.00,55.29,1.00,71.21,1.01,0.00,1.00,49.74,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:44:00,9.00,63.57,16.58,73.49,72.78,1.00,68.68,71.05,71.59,100.00,65.33,55.00,55.29,1.00,71.21,1.01,0.00,1.00,49.74,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:45:00,9.00,63.57,16.58,73.50,72.78,1.00,68.68,71.14,71.71,100.00,65.43,55.00,55.33,1.00,72.01,0.97,0.00,1.00,49.50,72.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:46:00,9.00,63.61,15.82,73.50,72.78,1.00,68.68,71.14,71.71,100.00,65.43,55.00,55.33,1.00,72.01,0.97,0.00,1.00,49.50,72.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:47:00,9.00,63.61,15.82,73.50,72.78,1.00,69.27,71.18,71.71,100.00,65.40,55.00,54.80,1.00,71.21,1.00,0.00,1.00,49.62,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:48:00,9.00,63.61,14.90,73.50,72.78,1.00,69.27,71.18,71.71,100.00,65.40,55.00,54.80,1.00,71.21,1.00,0.00,1.00,49.62,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:49:00,9.00,63.61,14.90,73.55,72.78,1.00,69.27,71.22,71.79,100.00,65.40,55.00,55.00,1.00,70.97,1.01,0.00,1.00,49.35,70.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:50:00,9.00,63.61,13.77,73.55,72.78,1.00,69.27,71.22,71.79,100.00,65.40,55.00,55.00,1.00,70.97,1.01,0.00,1.00,49.35,70.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:51:00,9.00,63.61,13.77,73.55,72.78,1.00,69.17,71.26,71.79,100.00,65.57,55.00,55.04,1.00,71.39,1.01,0.00,1.00,49.60,71.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:52:00,9.00,63.61,12.15,73.55,72.78,1.00,69.17,71.30,71.83,100.00,65.57,55.00,55.13,1.00,71.13,1.00,0.00,1.00,49.58,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:53:00,9.00,63.61,12.15,73.55,72.78,1.00,69.17,71.30,71.83,100.00,65.57,55.00,55.13,1.00,71.13,1.00,0.00,1.00,49.58,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:54:00,9.00,63.69,10.89,73.55,72.78,1.00,69.17,71.30,71.83,100.00,65.57,55.00,55.13,1.00,71.13,1.00,0.00,1.00,49.58,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:55:00,9.00,63.69,10.89,73.62,72.77,1.00,69.17,71.30,71.87,100.00,65.78,55.00,54.92,1.00,71.71,0.98,0.00,1.00,49.89,71.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:56:00,9.00,63.76,10.96,73.62,72.77,1.00,69.17,71.30,71.87,100.00,66.68,55.00,55.49,1.00,71.03,1.00,0.00,1.00,49.90,71.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:57:00,9.00,63.76,10.96,73.62,72.77,1.00,69.17,71.30,71.87,100.00,66.68,55.00,55.49,1.00,71.03,1.00,0.00,1.00,49.90,71.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:58:00,9.00,63.76,10.87,73.65,72.77,1.00,69.17,71.30,71.87,100.00,66.18,55.00,55.33,1.00,71.27,0.99,0.00,1.00,49.84,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 09:59:00,9.00,63.76,10.87,73.65,72.77,1.00,69.17,71.30,71.87,100.00,66.18,55.00,55.33,1.00,71.27,0.99,0.00,1.00,49.84,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:00:00,9.00,63.76,10.69,73.65,72.77,1.00,69.17,71.30,71.87,100.00,66.18,55.00,55.33,1.00,71.27,0.99,0.00,1.00,49.84,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:01:00,9.00,63.76,10.69,73.65,72.77,1.00,69.19,71.26,72.00,100.00,66.18,55.00,55.29,1.00,70.75,1.01,0.00,1.00,49.92,70.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:02:00,9.00,63.76,10.69,73.65,72.77,1.00,69.19,71.26,72.00,100.00,66.18,55.00,55.29,1.00,70.75,1.01,0.00,1.00,49.92,70.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:03:00,9.00,63.76,10.72,73.60,72.77,1.00,69.19,71.26,72.04,100.00,66.23,55.00,54.84,1.00,70.18,1.02,0.00,1.00,48.82,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:04:00,9.00,63.76,10.72,73.60,72.77,1.00,69.19,71.26,72.04,100.00,66.23,55.00,54.84,1.00,70.18,1.02,0.00,1.00,48.82,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:05:00,9.00,63.76,11.33,73.60,72.77,1.00,69.19,71.30,72.08,100.00,66.23,55.00,55.08,1.00,69.56,1.01,0.00,1.00,47.40,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:06:00,9.00,63.76,11.33,73.60,72.77,1.00,69.19,71.30,72.08,100.00,66.23,55.00,55.08,1.00,69.56,1.01,0.00,1.00,47.40,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:07:00,9.00,63.76,10.61,73.60,72.77,1.00,70.30,71.30,72.04,10.00,63.90,55.00,50.34,1.00,69.67,1.00,0.00,1.00,47.71,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:08:00,9.00,63.76,10.61,73.60,72.77,1.00,70.30,71.30,72.04,10.00,63.90,55.00,50.34,1.00,69.67,1.00,0.00,1.00,47.71,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:09:00,9.00,63.76,10.37,73.64,72.77,1.00,70.30,71.30,72.12,10.00,62.59,55.00,53.61,1.00,69.41,1.01,0.00,1.00,47.80,69.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:10:00,9.00,63.76,10.37,73.64,72.77,1.00,70.30,71.30,72.12,10.00,62.59,55.00,53.61,1.00,69.41,1.01,0.00,1.00,47.80,69.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:11:00,9.00,63.76,10.19,73.64,72.77,1.00,70.56,71.34,72.08,10.00,65.18,55.00,55.00,1.00,69.85,1.01,0.00,1.00,48.02,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:12:00,9.00,63.76,10.19,73.64,72.77,1.00,70.56,71.34,72.08,10.00,65.18,55.00,55.00,1.00,69.85,1.01,0.00,1.00,48.02,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:13:00,9.00,63.76,10.67,73.64,72.77,1.00,70.56,71.34,72.12,10.00,64.28,55.00,54.51,1.00,69.64,1.01,0.00,1.00,47.89,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:14:00,9.00,63.76,10.90,73.64,72.77,1.00,70.56,71.34,72.12,10.00,64.28,55.00,54.51,1.00,69.64,1.01,0.00,1.00,47.89,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:15:00,9.00,63.76,11.20,73.67,72.77,1.00,70.56,71.34,72.12,10.00,65.32,55.00,55.45,1.00,69.94,1.00,0.00,1.00,47.45,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:16:00,9.00,63.76,11.89,73.67,72.77,1.00,70.56,71.34,72.12,10.00,65.32,55.00,55.45,1.00,69.94,1.00,0.00,1.00,47.45,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:17:00,9.00,63.80,11.70,73.67,72.77,1.00,71.11,71.38,72.24,10.00,64.66,55.00,54.59,1.00,70.10,1.00,0.00,1.00,47.42,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:18:00,9.00,63.80,11.84,73.67,72.77,1.00,71.11,71.38,72.24,10.00,64.66,55.00,54.59,1.00,70.10,1.00,0.00,1.00,47.42,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:19:00,9.00,63.80,11.46,73.70,72.77,1.00,71.11,71.38,72.20,10.00,65.12,55.00,55.33,1.00,69.35,1.02,0.00,1.00,47.69,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:20:00,9.00,63.80,11.75,73.70,72.77,1.00,71.11,71.38,72.20,10.00,65.12,55.00,55.33,1.00,69.35,1.02,0.00,1.00,47.69,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:21:00,9.00,63.84,11.75,73.70,72.77,1.00,71.57,71.38,72.36,10.00,65.02,55.00,54.84,1.00,69.92,1.00,0.00,1.00,47.86,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:22:00,9.00,63.84,11.72,73.70,72.77,1.00,71.57,71.38,72.36,10.00,65.02,55.00,54.84,1.00,69.92,1.00,0.00,1.00,47.86,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:23:00,9.00,63.84,11.97,73.70,72.77,1.00,71.57,71.42,72.32,10.00,65.02,55.00,55.13,1.00,69.73,1.01,0.00,1.00,47.86,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:24:00,9.00,63.84,12.37,73.70,72.77,1.00,71.57,71.42,72.32,10.00,65.02,55.00,55.13,1.00,69.73,1.01,0.00,1.00,47.86,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:25:00,9.00,63.88,12.03,73.71,72.77,1.00,71.57,71.42,72.32,10.00,65.02,55.00,55.17,1.00,69.71,1.00,0.00,1.00,47.77,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:26:00,9.00,63.88,11.69,73.71,72.77,1.00,71.57,71.42,72.32,10.00,65.02,55.00,55.17,1.00,69.71,1.00,0.00,1.00,47.77,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:27:00,9.00,63.88,11.64,73.71,72.77,1.00,71.79,71.46,72.36,10.00,65.02,55.00,55.17,1.00,69.63,1.00,0.00,1.00,47.89,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:28:00,9.00,63.88,11.74,73.71,72.77,1.00,71.79,71.46,72.36,10.00,65.02,55.00,55.17,1.00,69.63,1.00,0.00,1.00,47.89,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:29:00,9.00,63.95,11.86,73.76,72.77,1.00,71.79,71.46,72.36,10.00,65.13,55.00,55.33,1.00,70.51,0.97,0.00,1.00,48.13,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:30:00,9.00,63.95,11.86,73.76,72.77,1.00,71.79,71.46,72.36,10.00,65.13,55.00,55.33,1.00,70.51,0.97,0.00,1.00,48.13,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:31:00,9.00,63.99,12.09,73.76,72.77,1.00,71.79,71.46,72.36,10.00,65.13,55.00,55.33,1.00,70.51,0.97,0.00,1.00,48.13,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:32:00,9.00,63.99,12.09,73.76,72.77,1.00,71.89,71.50,72.45,10.00,65.04,55.00,55.04,1.00,69.92,1.00,0.00,1.00,48.11,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:33:00,9.00,64.06,12.02,73.76,72.77,1.00,71.89,71.54,72.45,10.00,65.69,55.00,55.17,1.00,69.88,1.00,0.00,1.00,47.46,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:34:00,9.00,64.06,12.02,73.76,72.77,1.00,71.89,71.54,72.45,10.00,65.69,55.00,55.17,1.00,69.88,1.00,0.00,1.00,47.46,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:35:00,9.00,64.13,11.90,73.76,72.77,1.00,71.89,71.54,72.45,10.00,65.69,55.00,55.17,1.00,69.88,1.00,0.00,1.00,47.46,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:36:00,9.00,64.13,11.90,73.76,72.78,1.00,71.89,71.54,72.45,10.00,65.56,55.00,55.17,1.00,70.51,0.98,0.00,1.00,47.59,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:37:00,9.00,64.16,12.27,73.76,72.78,1.00,71.75,71.54,72.49,10.00,65.32,55.00,54.68,1.00,69.96,1.01,0.00,1.00,47.92,69.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:38:00,9.00,64.16,12.27,73.76,72.78,1.00,71.75,71.54,72.49,10.00,65.32,55.00,54.68,1.00,69.96,1.01,0.00,1.00,47.92,69.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:39:00,9.00,64.24,12.20,73.76,72.78,1.00,71.75,71.54,72.49,10.00,65.39,55.00,55.08,1.00,69.56,1.01,0.00,1.00,48.43,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:40:00,9.00,64.24,12.20,73.76,72.78,1.00,71.75,71.54,72.49,10.00,65.39,55.00,55.08,1.00,69.56,1.01,0.00,1.00,48.43,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:41:00,9.00,64.35,11.79,73.76,72.78,1.00,72.00,71.54,72.57,10.00,65.39,55.00,55.04,1.00,70.33,0.98,0.00,1.00,48.70,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:42:00,9.00,64.35,11.79,73.76,72.78,1.00,72.00,71.54,72.57,10.00,65.39,55.00,55.04,1.00,70.33,0.98,0.00,1.00,48.70,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:43:00,9.00,64.42,12.30,73.76,72.78,1.00,72.00,71.59,72.61,10.00,65.39,55.00,55.21,1.00,69.42,1.02,0.00,1.00,48.11,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:44:00,9.00,64.42,12.30,73.76,72.78,1.00,72.00,71.59,72.61,10.00,65.39,55.00,55.21,1.00,69.42,1.02,0.00,1.00,48.11,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:45:00,9.00,64.48,12.47,73.76,72.78,1.00,72.00,71.59,72.61,10.00,65.39,55.00,55.21,1.00,69.42,1.02,0.00,1.00,48.11,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:46:00,9.00,64.48,12.47,73.76,72.78,1.00,72.00,71.63,72.69,10.00,65.72,55.00,55.00,1.00,70.36,0.99,0.00,1.00,47.36,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:47:00,9.00,64.52,11.73,73.76,72.78,1.00,72.90,71.63,72.61,10.00,65.72,55.00,55.04,1.00,70.16,1.00,0.00,1.00,47.68,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:48:00,9.00,64.52,11.73,73.76,72.78,1.00,72.90,71.63,72.61,10.00,65.72,55.00,55.04,1.00,70.16,1.00,0.00,1.00,47.68,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:49:00,9.00,64.52,12.28,73.76,72.78,1.00,72.90,71.63,72.61,10.00,65.72,55.00,55.04,1.00,70.16,1.00,0.00,1.00,47.68,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:50:00,9.00,64.52,12.28,73.80,72.78,1.00,72.90,71.63,72.65,10.00,65.72,55.00,55.21,1.00,70.10,1.00,0.00,1.00,47.84,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:51:00,9.00,64.56,12.34,73.80,72.78,1.00,72.90,71.63,72.65,10.00,65.72,55.00,55.21,1.00,70.10,1.00,0.00,1.00,47.84,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:52:00,9.00,64.56,12.34,73.80,72.78,1.00,73.45,71.63,72.69,10.00,65.82,55.00,55.33,1.00,70.12,1.00,0.00,1.00,47.95,70.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:53:00,9.00,64.60,12.35,73.80,72.78,1.00,73.45,71.63,72.73,10.00,65.94,55.00,55.08,1.00,70.22,0.99,0.00,1.00,48.11,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:54:00,9.00,64.60,12.35,73.80,72.78,1.00,73.45,71.63,72.73,10.00,65.94,55.00,55.08,1.00,70.22,0.99,0.00,1.00,48.11,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:55:00,9.00,64.60,11.66,73.80,72.78,1.00,73.45,71.63,72.73,10.00,65.94,55.00,55.08,1.00,70.22,0.99,0.00,1.00,48.11,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:56:00,9.00,64.60,11.66,73.81,72.78,1.00,73.45,71.63,72.73,10.00,65.94,55.00,55.25,1.00,70.00,0.99,0.00,1.00,47.77,70.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:57:00,9.00,64.64,11.99,73.81,72.78,1.00,73.45,71.63,72.73,10.00,65.94,55.00,55.25,1.00,70.00,0.99,0.00,1.00,47.77,70.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:58:00,9.00,64.64,11.99,73.81,72.78,1.00,72.20,71.63,72.73,10.00,65.94,55.00,54.96,1.00,69.76,1.01,0.00,1.00,47.63,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 10:59:00,9.00,64.64,12.44,73.81,72.78,1.00,72.20,71.63,72.73,10.00,65.94,55.00,54.96,1.00,69.76,1.01,0.00,1.00,47.63,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:00:00,9.00,64.64,12.44,73.77,72.78,1.00,72.20,71.63,72.81,10.00,66.10,55.00,55.33,1.00,70.19,1.00,0.00,1.00,47.68,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:01:00,9.00,64.64,12.44,73.77,72.78,1.00,72.20,71.63,72.81,10.00,66.10,55.00,55.33,1.00,70.19,1.00,0.00,1.00,47.68,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:02:00,9.00,64.71,12.67,73.77,72.78,1.00,72.98,71.63,72.73,10.00,66.01,55.00,55.08,1.00,69.98,1.01,0.00,1.00,47.96,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:03:00,9.00,64.71,12.81,73.77,72.78,1.00,72.98,71.63,72.73,10.00,66.01,55.00,55.08,1.00,69.98,1.01,0.00,1.00,47.96,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:04:00,9.00,64.74,12.56,73.76,72.78,1.00,72.98,71.63,72.81,10.00,66.18,55.00,55.13,1.00,70.26,0.99,0.00,1.00,47.75,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:05:00,9.00,64.74,12.56,73.76,72.78,1.00,72.98,71.63,72.81,10.00,66.18,55.00,55.13,1.00,70.26,0.99,0.00,1.00,47.75,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:06:00,9.00,64.74,12.81,73.76,72.78,1.00,72.98,71.63,72.77,10.00,66.18,55.00,54.96,1.00,69.93,1.00,0.00,1.00,47.82,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:07:00,9.00,64.74,12.93,73.76,72.78,1.00,72.98,71.63,72.77,10.00,66.18,55.00,54.96,1.00,69.93,1.00,0.00,1.00,47.82,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:08:00,9.00,64.78,13.08,73.76,72.78,1.00,72.98,71.67,72.90,10.00,66.68,55.00,54.88,1.00,70.21,0.99,0.00,1.00,47.76,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:09:00,9.00,64.78,13.24,73.76,72.78,1.00,72.98,71.67,72.90,10.00,66.68,55.00,54.88,1.00,70.21,0.99,0.00,1.00,47.76,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:10:00,9.00,64.82,12.63,73.75,72.78,1.00,72.98,71.63,73.02,10.00,66.66,55.00,54.96,1.00,70.36,0.99,0.00,1.00,47.97,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:11:00,9.00,64.82,12.43,73.75,72.78,1.00,72.98,71.63,73.02,10.00,66.66,55.00,54.96,1.00,70.36,0.99,0.00,1.00,47.97,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:12:00,9.00,64.82,12.43,73.75,72.78,1.00,73.67,71.71,73.06,10.00,66.75,55.00,54.76,1.00,70.16,1.00,0.00,1.00,48.00,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:13:00,9.00,64.82,12.46,73.75,72.78,1.00,73.67,71.71,73.06,10.00,66.75,55.00,54.76,1.00,70.16,1.00,0.00,1.00,48.00,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:14:00,9.00,64.85,12.46,73.75,72.78,1.00,73.67,71.67,73.06,10.00,66.70,55.00,55.17,1.00,69.75,1.02,0.00,1.00,48.50,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:15:00,9.00,64.85,12.55,73.75,72.78,1.00,73.67,71.67,73.06,10.00,66.70,55.00,55.17,1.00,69.75,1.02,0.00,1.00,48.50,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:16:00,9.00,64.89,12.71,73.78,72.78,1.00,73.94,71.71,73.10,10.00,66.70,55.00,55.08,1.00,70.85,0.97,0.00,1.00,48.15,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:17:00,9.00,64.92,12.51,73.78,72.78,1.00,73.94,71.71,73.10,10.00,66.70,55.00,55.08,1.00,70.85,0.97,0.00,1.00,48.15,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:18:00,9.00,64.96,12.51,73.78,72.78,1.00,73.94,71.75,73.14,10.00,66.70,55.00,54.96,1.00,69.83,1.01,0.00,1.00,48.57,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
