TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-21 11:19:00,9.00,64.96,12.94,73.78,72.78,1.00,73.94,71.75,73.14,10.00,66.70,55.00,54.96,1.00,69.83,1.01,0.00,1.00,48.57,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:20:00,9.00,64.96,13.00,73.74,72.78,1.00,73.94,71.79,73.14,10.00,66.70,55.00,54.88,1.00,70.38,0.99,0.00,1.00,47.75,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:21:00,9.00,64.96,13.02,73.74,72.78,1.00,73.94,71.79,73.14,10.00,66.70,55.00,54.88,1.00,70.38,0.99,0.00,1.00,47.75,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:22:00,9.00,65.00,13.38,73.74,72.78,1.00,74.70,71.75,73.10,10.00,66.70,55.00,55.29,1.00,70.14,1.00,0.00,1.00,47.50,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:23:00,9.00,65.00,12.93,73.74,72.78,1.00,74.70,71.75,73.10,10.00,66.70,55.00,55.29,1.00,70.14,1.00,0.00,1.00,47.50,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:24:00,9.00,65.04,12.93,73.74,72.78,1.00,74.70,71.79,73.14,10.00,66.72,55.00,54.80,1.00,69.51,1.02,0.00,1.00,48.50,69.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:25:00,9.00,65.04,12.76,73.74,72.78,1.00,74.70,71.79,73.14,10.00,66.72,55.00,54.80,1.00,69.51,1.02,0.00,1.00,48.50,69.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:26:00,9.00,65.08,12.76,73.74,72.78,1.00,73.84,71.79,73.22,10.00,66.72,55.00,55.17,1.00,69.71,1.01,0.00,1.00,48.61,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:27:00,9.00,65.08,12.71,73.74,72.78,1.00,73.84,71.79,73.22,10.00,66.72,55.00,55.17,1.00,69.71,1.01,0.00,1.00,48.61,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:28:00,9.00,65.08,12.71,73.74,72.78,1.00,73.84,71.83,73.22,10.00,66.72,55.00,55.08,1.00,69.70,1.01,0.00,1.00,48.56,69.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:29:00,9.00,65.11,12.76,73.74,72.78,1.00,73.84,71.83,73.22,10.00,66.72,55.00,55.08,1.00,69.70,1.01,0.00,1.00,48.56,69.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:30:00,9.00,65.11,12.76,73.82,72.78,1.00,73.84,71.83,73.10,10.00,66.72,55.00,55.08,1.00,70.73,0.98,0.00,1.00,48.44,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:31:00,9.00,65.11,12.76,73.82,72.78,1.00,73.84,71.83,73.10,10.00,66.72,55.00,55.08,1.00,70.73,0.98,0.00,1.00,48.44,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:32:00,9.00,65.15,12.52,73.82,72.78,1.00,73.84,71.87,73.31,10.00,66.72,55.00,54.80,1.00,70.12,1.00,0.00,1.00,47.86,70.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:33:00,9.00,65.15,12.52,73.82,72.78,1.00,73.84,71.87,73.31,10.00,66.72,55.00,54.80,1.00,70.12,1.00,0.00,1.00,47.86,70.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:34:00,9.00,65.15,12.52,73.82,72.78,1.00,73.84,71.87,73.43,10.00,66.72,55.00,55.08,1.00,69.86,1.02,0.00,1.00,48.27,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:35:00,9.00,65.15,12.52,73.82,72.78,1.00,73.84,71.87,73.43,10.00,66.72,55.00,55.08,1.00,69.86,1.02,0.00,1.00,48.27,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:36:00,9.00,65.19,12.52,73.80,72.78,1.00,74.12,71.87,73.35,10.00,66.72,55.00,54.88,1.00,70.24,1.01,0.00,1.00,48.19,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:37:00,9.00,65.19,12.52,73.80,72.78,1.00,74.12,71.87,73.35,10.00,66.72,55.00,54.88,1.00,70.24,1.01,0.00,1.00,48.19,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:38:00,9.00,65.19,12.38,73.80,72.78,1.00,74.12,71.87,73.26,10.00,67.00,55.00,54.92,1.00,70.11,1.00,0.00,1.00,48.17,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:39:00,9.00,65.19,12.38,73.80,72.78,1.00,74.12,71.87,73.26,10.00,67.00,55.00,54.92,1.00,70.11,1.00,0.00,1.00,48.17,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:40:00,9.00,65.26,12.99,73.76,72.78,1.00,74.12,71.87,73.31,10.00,66.94,55.00,55.21,1.00,69.75,1.01,0.00,1.00,48.25,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:41:00,9.00,65.26,12.99,73.76,72.78,1.00,74.12,71.87,73.31,10.00,66.94,55.00,55.21,1.00,69.75,1.01,0.00,1.00,48.25,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:42:00,9.00,65.30,13.01,73.76,72.78,1.00,74.82,71.87,73.26,10.00,66.46,55.00,54.63,1.00,70.79,0.97,0.00,1.00,48.24,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:43:00,9.00,65.30,13.01,73.76,72.78,1.00,74.82,71.87,73.26,10.00,66.46,55.00,54.63,1.00,70.79,0.97,0.00,1.00,48.24,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:44:00,9.00,65.30,12.77,73.76,72.78,1.00,74.82,71.87,73.26,10.00,66.72,55.00,55.21,1.00,69.77,1.02,0.00,1.00,47.91,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:45:00,9.00,65.30,12.77,73.76,72.78,1.00,74.82,71.87,73.26,10.00,66.72,55.00,55.21,1.00,69.77,1.02,0.00,1.00,47.91,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:46:00,9.00,65.30,12.74,73.81,72.78,1.00,74.17,71.87,73.22,10.00,67.10,55.00,55.41,1.00,70.51,0.99,0.00,1.00,48.22,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:47:00,9.00,65.30,12.74,73.81,72.78,1.00,74.17,71.87,73.22,10.00,67.10,55.00,55.41,1.00,70.51,0.99,0.00,1.00,48.22,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:48:00,9.00,65.34,12.58,73.81,72.78,1.00,74.17,71.87,73.31,10.00,66.82,55.00,54.92,1.00,69.99,0.99,0.00,1.00,47.91,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:49:00,9.00,65.34,12.58,73.81,72.78,1.00,74.17,71.87,73.31,10.00,66.82,55.00,54.92,1.00,69.99,0.99,0.00,1.00,47.91,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:50:00,9.00,65.34,13.06,73.83,72.78,1.00,74.17,71.83,73.22,10.00,66.82,55.00,54.96,1.00,69.78,1.00,0.00,1.00,47.95,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:51:00,9.00,65.34,13.06,73.83,72.78,1.00,74.17,71.83,73.22,10.00,66.82,55.00,54.96,1.00,69.78,1.00,0.00,1.00,47.95,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:52:00,9.00,65.42,13.16,73.83,72.78,1.00,75.33,71.79,73.26,10.00,66.82,55.00,54.96,1.00,69.72,1.00,0.00,1.00,47.98,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:53:00,9.00,65.42,13.16,73.83,72.78,1.00,75.33,71.79,73.26,10.00,66.82,55.00,54.96,1.00,69.72,1.00,0.00,1.00,47.98,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:54:00,9.00,65.46,12.35,73.83,72.78,1.00,75.33,71.75,73.14,10.00,66.82,55.00,54.84,1.00,69.46,1.01,0.00,1.00,47.40,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:55:00,9.00,65.46,12.35,73.83,72.78,1.00,75.33,71.75,73.14,10.00,66.82,55.00,54.84,1.00,69.46,1.01,0.00,1.00,47.40,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:56:00,9.00,65.50,12.19,73.76,72.78,1.00,75.07,71.71,73.14,10.00,66.72,55.00,54.68,1.00,70.43,0.98,0.00,1.00,47.25,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:57:00,9.00,65.50,12.19,73.76,72.78,1.00,75.07,71.71,73.14,10.00,66.72,55.00,54.68,1.00,70.43,0.98,0.00,1.00,47.25,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:58:00,9.00,65.54,12.51,73.76,72.78,1.00,75.07,71.71,73.26,10.00,66.65,55.00,55.25,1.00,69.28,1.02,0.00,1.00,48.45,69.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 11:59:00,9.00,65.54,12.51,73.76,72.78,1.00,75.07,71.71,73.26,10.00,66.65,55.00,55.25,1.00,69.28,1.02,0.00,1.00,48.45,69.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:00:00,9.00,65.54,12.41,73.74,72.78,1.00,75.07,71.75,73.35,10.00,66.65,55.00,55.13,1.00,69.49,1.01,0.00,1.00,47.72,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:01:00,9.00,65.54,12.41,73.74,72.78,1.00,75.07,71.75,73.35,10.00,66.65,55.00,55.13,1.00,69.49,1.01,0.00,1.00,47.72,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:02:00,9.00,65.54,11.83,73.74,72.78,1.00,75.07,71.75,73.35,10.00,66.65,55.00,55.13,1.00,69.49,1.01,0.00,1.00,47.72,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:03:00,9.00,65.54,11.83,73.74,72.78,1.00,75.23,71.75,73.31,10.00,66.66,55.00,55.08,1.00,70.18,1.01,0.00,1.00,48.53,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:04:00,9.00,65.54,12.30,73.74,72.78,1.00,75.23,71.75,73.31,10.00,66.66,55.00,55.08,1.00,70.18,1.01,0.00,1.00,48.53,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:05:00,9.00,65.54,12.30,73.74,72.78,1.00,75.23,71.75,73.26,10.00,66.66,55.00,55.17,1.00,70.29,1.00,0.00,1.00,48.39,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:06:00,9.00,65.54,12.34,73.74,72.78,1.00,75.23,71.75,73.26,10.00,66.66,55.00,55.17,1.00,70.29,1.00,0.00,1.00,48.39,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:07:00,9.00,65.54,12.34,73.74,72.78,1.00,75.48,71.79,73.31,10.00,66.72,55.00,55.29,1.00,70.35,1.00,0.00,1.00,48.37,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:08:00,9.00,65.54,12.52,73.74,72.78,1.00,75.48,71.79,73.31,10.00,66.72,55.00,55.29,1.00,70.35,1.00,0.00,1.00,48.37,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:09:00,9.00,65.54,12.52,73.74,72.78,1.00,75.48,71.79,73.35,10.00,66.85,55.00,55.33,1.00,70.33,1.00,0.00,1.00,48.42,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:10:00,9.00,65.54,12.64,73.74,72.78,1.00,75.48,71.79,73.35,10.00,66.85,55.00,55.33,1.00,70.33,1.00,0.00,1.00,48.42,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:11:00,9.00,65.54,12.64,73.74,72.78,1.00,75.48,71.83,73.47,10.00,66.76,55.00,54.92,1.00,69.83,1.01,0.00,1.00,48.12,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:12:00,9.00,65.54,12.91,73.74,72.78,1.00,75.86,71.83,73.59,10.00,66.88,55.00,55.33,1.00,70.05,1.00,0.00,1.00,47.76,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:13:00,9.00,65.54,12.91,73.74,72.78,1.00,75.86,71.83,73.59,10.00,66.88,55.00,55.33,1.00,70.05,1.00,0.00,1.00,47.76,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:14:00,9.00,65.57,13.66,73.74,72.78,1.00,75.86,71.87,73.55,10.00,66.90,55.00,55.37,1.00,70.52,0.98,0.00,1.00,48.46,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:15:00,9.00,65.57,13.66,73.74,72.78,1.00,75.86,71.87,73.55,10.00,66.90,55.00,55.37,1.00,70.52,0.98,0.00,1.00,48.46,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:16:00,9.00,65.57,13.33,73.74,72.78,1.00,75.86,71.87,73.55,10.00,66.90,55.00,55.37,1.00,70.52,0.98,0.00,1.00,48.46,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:17:00,9.00,65.57,13.33,73.72,72.78,1.00,76.54,71.87,73.72,10.00,66.82,55.00,55.04,1.00,70.19,1.00,0.00,1.00,47.94,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:18:00,9.00,65.57,13.76,73.72,72.78,1.00,76.54,71.87,73.72,10.00,66.82,55.00,55.04,1.00,70.19,1.00,0.00,1.00,47.94,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:19:00,9.00,65.57,13.76,73.72,72.78,1.00,76.54,71.87,73.76,10.00,66.84,55.00,55.13,1.00,70.18,1.01,0.00,1.00,48.04,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:20:00,9.00,65.57,14.02,73.72,72.78,1.00,76.54,71.87,73.76,10.00,66.84,55.00,55.13,1.00,70.18,1.01,0.00,1.00,48.04,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:21:00,9.00,65.61,14.02,73.74,72.78,1.00,76.54,71.87,73.76,10.00,66.84,55.00,55.13,1.00,69.73,1.02,0.00,1.00,48.67,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:22:00,9.00,65.61,13.57,73.74,72.78,1.00,76.54,71.87,73.76,10.00,66.84,55.00,55.13,1.00,69.73,1.02,0.00,1.00,48.67,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:23:00,9.00,65.61,13.78,73.74,72.78,1.00,76.93,71.91,73.76,10.00,66.84,55.00,55.17,1.00,69.46,1.02,0.00,1.00,48.50,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:24:00,9.00,65.61,13.95,73.74,72.78,1.00,76.93,71.91,73.76,10.00,66.84,55.00,55.17,1.00,69.46,1.02,0.00,1.00,48.50,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:25:00,9.00,65.61,13.95,73.74,72.78,1.00,76.93,71.91,73.84,10.00,66.84,55.00,55.00,1.00,70.02,1.00,0.00,1.00,47.92,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:26:00,9.00,65.65,14.65,73.74,72.78,1.00,76.93,71.91,73.84,10.00,66.84,55.00,55.00,1.00,70.02,1.00,0.00,1.00,47.92,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:27:00,9.00,65.65,14.65,73.69,72.78,1.00,77.56,71.91,73.72,10.00,66.84,55.00,55.13,1.00,69.49,1.01,0.00,1.00,47.87,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:28:00,9.00,65.65,14.59,73.69,72.78,1.00,77.56,71.91,73.72,10.00,66.84,55.00,55.13,1.00,69.49,1.01,0.00,1.00,47.87,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:29:00,9.00,65.69,14.78,73.69,72.78,1.00,77.56,71.91,73.72,10.00,66.84,55.00,55.25,1.00,70.40,0.99,0.00,1.00,47.59,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:30:00,9.00,65.69,14.44,73.69,72.78,1.00,77.56,71.91,73.72,10.00,66.84,55.00,55.25,1.00,70.40,0.99,0.00,1.00,47.59,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:31:00,9.00,65.72,13.93,73.69,72.78,1.00,77.56,71.91,73.72,10.00,66.84,55.00,55.25,1.00,70.40,0.99,0.00,1.00,47.59,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:32:00,9.00,65.72,13.93,73.68,72.78,1.00,76.77,71.95,73.72,10.00,66.95,55.00,55.33,1.00,70.20,1.00,0.00,1.00,48.25,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:33:00,9.00,65.72,13.06,73.68,72.78,1.00,76.77,72.00,73.80,10.00,66.97,55.00,55.13,1.00,70.44,1.00,0.00,1.00,48.11,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:34:00,9.00,65.72,13.06,73.68,72.78,1.00,76.77,72.00,73.80,10.00,66.97,55.00,55.13,1.00,70.44,1.00,0.00,1.00,48.11,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:35:00,9.00,65.72,12.68,73.68,72.78,1.00,76.77,72.00,73.80,10.00,67.11,55.00,55.29,1.00,70.43,1.00,0.00,1.00,48.17,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:36:00,9.00,65.72,12.68,73.68,72.78,1.00,76.77,72.00,73.80,10.00,67.11,55.00,55.29,1.00,70.43,1.00,0.00,1.00,48.17,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:37:00,9.00,65.72,13.52,73.70,72.78,1.00,76.68,72.04,73.92,10.00,67.11,55.00,54.96,1.00,70.28,1.00,0.00,1.00,47.95,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:38:00,9.00,65.72,13.52,73.70,72.78,1.00,76.68,72.04,73.92,10.00,67.11,55.00,54.96,1.00,70.28,1.00,0.00,1.00,47.95,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:39:00,9.00,65.72,13.57,73.70,72.78,1.00,76.68,72.04,73.84,10.00,67.11,55.00,55.29,1.00,70.20,1.01,0.00,1.00,48.32,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:40:00,9.00,65.72,13.57,73.70,72.78,1.00,76.68,72.04,73.84,10.00,67.11,55.00,55.29,1.00,70.20,1.01,0.00,1.00,48.32,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:41:00,9.00,65.72,13.44,73.68,72.78,1.00,76.50,72.04,73.80,10.00,67.11,55.00,55.21,1.00,70.29,1.00,0.00,1.00,48.46,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:42:00,9.00,65.72,13.44,73.68,72.78,1.00,76.50,72.04,73.80,10.00,67.11,55.00,55.21,1.00,70.29,1.00,0.00,1.00,48.46,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:43:00,9.00,65.72,13.00,73.68,72.78,1.00,76.50,72.04,73.84,10.00,67.33,55.00,55.13,1.00,70.27,1.00,0.00,1.00,48.00,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:44:00,9.00,65.72,13.00,73.68,72.78,1.00,76.50,72.04,73.84,10.00,67.33,55.00,55.13,1.00,70.27,1.00,0.00,1.00,48.00,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:45:00,9.00,65.72,13.25,73.68,72.78,1.00,76.50,72.08,73.96,10.00,67.50,55.00,55.33,1.00,70.11,1.00,0.00,1.00,48.36,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:46:00,9.00,65.72,13.25,73.68,72.78,1.00,76.50,72.08,73.96,10.00,67.50,55.00,55.33,1.00,70.11,1.00,0.00,1.00,48.36,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:47:00,9.00,65.72,13.64,73.69,72.78,1.00,77.40,72.08,74.00,10.00,67.40,55.00,54.96,1.00,70.25,1.00,0.00,1.00,47.68,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:48:00,9.00,65.72,13.64,73.69,72.78,1.00,77.40,72.08,74.00,10.00,67.40,55.00,54.96,1.00,70.25,1.00,0.00,1.00,47.68,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:49:00,9.00,65.72,13.93,73.69,72.78,1.00,77.40,72.08,74.00,10.00,67.59,55.00,54.92,1.00,70.41,0.99,0.00,1.00,48.32,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:50:00,9.00,65.72,13.93,73.69,72.78,1.00,77.40,72.08,74.00,10.00,67.59,55.00,54.92,1.00,70.41,0.99,0.00,1.00,48.32,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:51:00,9.00,65.72,13.85,73.66,72.78,1.00,77.97,72.12,74.04,10.00,67.84,55.00,55.33,1.00,70.00,1.00,0.00,1.00,48.45,70.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:52:00,9.00,65.72,13.85,73.66,72.78,1.00,77.97,72.12,74.04,10.00,67.84,55.00,55.33,1.00,70.00,1.00,0.00,1.00,48.45,70.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:53:00,9.00,65.72,13.70,73.66,72.78,1.00,77.97,72.16,74.17,10.00,67.75,55.00,55.13,1.00,69.77,1.01,0.00,1.00,48.48,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:54:00,9.00,65.72,13.70,73.66,72.78,1.00,77.97,72.16,74.17,10.00,67.75,55.00,55.13,1.00,69.77,1.01,0.00,1.00,48.48,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:55:00,9.00,65.72,14.33,73.66,72.78,1.00,77.97,72.16,74.00,10.00,67.75,55.00,55.25,1.00,70.56,0.99,0.00,1.00,47.92,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:56:00,9.00,65.72,14.33,73.66,72.78,1.00,77.97,72.16,74.00,10.00,67.75,55.00,55.25,1.00,70.56,0.99,0.00,1.00,47.92,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:57:00,9.00,65.72,14.37,73.64,72.78,1.00,76.70,72.12,73.96,10.00,67.75,55.00,54.80,1.00,70.19,1.01,0.00,1.00,48.94,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:58:00,9.00,65.72,14.37,73.64,72.78,1.00,76.70,72.12,73.96,10.00,67.75,55.00,54.80,1.00,70.19,1.01,0.00,1.00,48.94,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 12:59:00,9.00,65.72,13.88,73.64,72.78,1.00,76.70,72.12,73.92,10.00,67.75,55.00,54.84,1.00,70.23,1.00,0.00,1.00,48.28,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:00:00,9.00,65.72,13.88,73.64,72.78,1.00,76.70,72.12,73.92,10.00,67.75,55.00,54.84,1.00,70.23,1.00,0.00,1.00,48.28,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:01:00,9.00,65.72,13.68,73.64,72.78,1.00,76.70,72.12,73.92,10.00,67.75,55.00,54.84,1.00,70.23,1.00,0.00,1.00,48.28,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:02:00,9.00,65.72,13.68,73.66,72.78,1.00,76.79,72.08,73.88,10.00,67.62,55.00,55.04,1.00,70.35,0.99,0.00,1.00,47.91,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:03:00,9.00,65.72,14.62,73.66,72.78,1.00,76.79,72.08,73.88,10.00,67.62,55.00,55.04,1.00,70.35,0.99,0.00,1.00,47.91,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:04:00,9.00,65.72,14.62,73.66,72.78,1.00,76.79,72.08,73.92,10.00,67.62,55.00,54.88,1.00,70.37,1.02,0.00,1.00,48.21,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:05:00,9.00,65.72,14.55,73.66,72.78,1.00,76.79,72.08,73.92,10.00,67.62,55.00,54.88,1.00,70.37,1.02,0.00,1.00,48.21,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:06:00,9.00,65.72,14.55,73.66,72.78,1.00,76.79,72.08,73.84,10.00,67.62,55.00,54.84,1.00,69.88,1.02,0.00,1.00,48.34,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:07:00,9.00,65.72,14.71,73.66,72.78,1.00,76.79,72.08,73.84,10.00,67.62,55.00,54.84,1.00,69.88,1.02,0.00,1.00,48.34,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:08:00,9.00,65.72,14.67,73.60,72.78,1.00,77.46,72.08,73.96,10.00,67.98,55.00,55.37,1.00,70.16,1.00,0.00,1.00,48.70,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:09:00,9.00,65.72,14.13,73.60,72.78,1.00,77.46,72.08,73.96,10.00,67.98,55.00,55.37,1.00,70.16,1.00,0.00,1.00,48.70,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:10:00,9.00,65.72,14.32,73.60,72.78,1.00,77.46,72.12,73.96,10.00,67.76,55.00,54.96,1.00,70.16,1.00,0.00,1.00,48.61,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:11:00,9.00,65.72,14.13,73.60,72.78,1.00,77.46,72.12,73.96,10.00,67.76,55.00,54.96,1.00,70.16,1.00,0.00,1.00,48.61,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:12:00,9.00,65.72,14.32,73.60,72.78,1.00,77.93,72.08,74.00,10.00,67.76,55.00,55.04,1.00,70.30,1.00,0.00,1.00,48.19,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:13:00,9.00,65.72,14.97,73.60,72.78,1.00,77.93,72.08,74.00,10.00,67.76,55.00,55.04,1.00,70.30,1.00,0.00,1.00,48.19,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:14:00,9.00,65.72,15.07,73.60,72.78,1.00,77.93,72.08,74.00,10.00,67.76,55.00,55.25,1.00,70.09,1.01,0.00,1.00,48.60,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:15:00,9.00,65.72,15.44,73.60,72.78,1.00,77.93,72.08,74.00,10.00,67.76,55.00,55.25,1.00,70.09,1.01,0.00,1.00,48.60,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:16:00,9.00,65.72,15.31,73.60,72.78,1.00,77.93,72.12,74.04,10.00,67.83,55.00,54.84,1.00,70.50,0.99,0.00,1.00,48.74,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:17:00,9.00,65.75,15.25,73.60,72.78,1.00,77.93,72.12,74.04,10.00,67.83,55.00,54.84,1.00,70.50,0.99,0.00,1.00,48.74,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:18:00,9.00,65.75,15.25,73.61,72.78,1.00,78.79,72.16,74.17,10.00,67.83,55.00,54.84,1.00,69.69,1.00,0.00,1.00,48.73,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:19:00,9.00,65.75,15.34,73.61,72.78,1.00,78.79,72.16,74.17,10.00,67.83,55.00,54.84,1.00,69.69,1.00,0.00,1.00,48.73,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:20:00,9.00,65.75,15.34,73.61,72.78,1.00,78.79,72.16,74.21,10.00,67.70,55.00,55.00,1.00,69.88,1.01,0.00,1.00,48.02,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:21:00,9.00,65.75,15.18,73.61,72.78,1.00,78.79,72.16,74.21,10.00,67.70,55.00,55.00,1.00,69.88,1.01,0.00,1.00,48.02,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:22:00,9.00,65.75,15.18,73.53,72.78,1.00,78.89,72.20,74.21,10.00,67.70,55.00,55.21,1.00,70.89,0.98,0.00,1.00,47.45,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:23:00,9.00,65.75,15.43,73.53,72.78,1.00,78.89,72.20,74.21,10.00,67.70,55.00,55.21,1.00,70.89,0.98,0.00,1.00,47.45,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:24:00,9.00,65.75,15.43,73.53,72.78,1.00,78.89,72.20,74.21,10.00,67.70,55.00,55.21,1.00,70.13,1.01,0.00,1.00,47.97,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:25:00,9.00,65.75,15.80,73.53,72.78,1.00,78.89,72.24,74.25,10.00,67.71,55.00,55.17,1.00,70.18,1.01,0.00,1.00,47.92,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:26:00,9.00,65.75,15.80,73.53,72.78,1.00,78.89,72.24,74.25,10.00,67.71,55.00,55.17,1.00,70.18,1.01,0.00,1.00,47.92,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:27:00,9.00,65.75,14.80,73.53,72.78,1.00,78.89,72.24,74.25,10.00,67.71,55.00,55.17,1.00,70.18,1.01,0.00,1.00,47.92,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:28:00,9.00,65.75,14.80,73.56,72.78,1.00,78.81,72.24,74.29,10.00,67.93,55.00,55.25,1.00,70.58,0.99,0.00,1.00,48.21,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:29:00,9.00,65.75,14.18,73.56,72.78,1.00,78.81,72.24,74.29,10.00,67.93,55.00,55.25,1.00,70.58,0.99,0.00,1.00,48.21,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:30:00,9.00,65.75,14.18,73.56,72.78,1.00,78.81,72.28,74.29,10.00,67.87,55.00,55.08,1.00,70.52,0.99,0.00,1.00,48.05,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:31:00,9.00,65.75,14.18,73.56,72.78,1.00,78.81,72.28,74.29,10.00,67.87,55.00,55.08,1.00,70.52,0.99,0.00,1.00,48.05,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:32:00,9.00,65.75,14.31,73.56,72.78,1.00,79.18,72.28,74.37,10.00,67.88,55.00,55.21,1.00,70.53,0.99,0.00,1.00,48.69,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:33:00,9.00,65.75,14.31,73.56,72.78,1.00,79.18,72.28,74.37,10.00,67.88,55.00,55.21,1.00,70.53,0.99,0.00,1.00,48.69,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:34:00,9.00,65.75,14.99,73.56,72.78,1.00,79.18,72.28,74.45,10.00,68.21,55.00,54.80,1.00,69.75,1.03,0.00,1.00,47.89,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:35:00,9.00,65.75,14.99,73.56,72.78,1.00,79.18,72.28,74.45,10.00,68.21,55.00,54.80,1.00,69.75,1.03,0.00,1.00,47.89,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:36:00,9.00,65.75,14.82,73.55,72.78,1.00,79.49,72.28,74.45,10.00,68.09,55.00,55.17,1.00,70.31,1.00,0.00,1.00,47.53,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:37:00,9.00,65.75,14.82,73.55,72.78,1.00,79.49,72.28,74.45,10.00,68.09,55.00,55.17,1.00,70.31,1.00,0.00,1.00,47.53,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:38:00,9.00,65.75,14.45,73.55,72.78,1.00,79.49,72.28,74.41,10.00,68.09,55.00,55.04,1.00,70.21,1.00,0.00,1.00,48.46,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:39:00,9.00,65.75,14.45,73.55,72.78,1.00,79.49,72.28,74.41,10.00,68.09,55.00,55.04,1.00,70.21,1.00,0.00,1.00,48.46,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:40:00,9.00,65.75,15.27,73.55,72.78,1.00,79.49,72.28,74.37,10.00,68.09,55.00,55.08,1.00,70.30,0.99,0.00,1.00,48.43,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:41:00,9.00,65.75,15.27,73.55,72.78,1.00,79.49,72.28,74.37,10.00,68.09,55.00,55.08,1.00,70.30,0.99,0.00,1.00,48.43,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:42:00,9.00,65.75,15.08,73.52,72.78,1.00,80.25,72.28,74.41,10.00,68.09,55.00,54.92,1.00,70.21,1.00,0.00,1.00,48.72,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:43:00,9.00,65.75,15.08,73.52,72.78,1.00,80.25,72.28,74.41,10.00,68.09,55.00,54.92,1.00,70.21,1.00,0.00,1.00,48.72,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:44:00,9.00,65.75,13.68,73.52,72.78,1.00,80.25,72.32,74.53,10.00,68.51,55.00,54.84,1.00,70.45,0.99,0.00,1.00,48.55,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:45:00,9.00,65.75,13.68,73.52,72.78,1.00,80.25,72.32,74.53,10.00,68.51,55.00,54.84,1.00,70.45,0.99,0.00,1.00,48.55,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:46:00,9.00,65.75,13.70,73.52,72.78,1.00,80.70,72.28,74.53,10.00,68.03,55.00,55.04,1.00,69.95,1.01,0.00,1.00,48.56,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:47:00,9.00,65.75,13.70,73.52,72.78,1.00,80.70,72.28,74.53,10.00,68.03,55.00,55.04,1.00,69.95,1.01,0.00,1.00,48.56,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:48:00,9.00,65.71,14.42,73.28,72.78,1.00,80.70,72.32,74.57,10.00,67.99,55.00,54.80,1.00,70.55,0.98,0.00,1.00,47.89,70.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:49:00,9.00,65.71,14.42,73.28,72.78,1.00,80.70,72.32,74.57,10.00,67.99,55.00,54.80,1.00,70.55,0.98,0.00,1.00,47.89,70.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:50:00,9.00,65.71,14.42,73.28,72.78,1.00,80.70,72.32,74.57,10.00,67.99,55.00,55.08,1.00,70.27,1.01,0.00,1.00,48.56,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:51:00,9.00,65.71,14.42,73.28,72.78,1.00,80.70,72.32,74.57,10.00,67.99,55.00,55.08,1.00,70.27,1.01,0.00,1.00,48.56,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:52:00,9.00,65.71,14.60,73.42,72.78,1.00,80.47,72.32,74.66,10.00,67.99,55.00,55.13,1.00,70.01,1.01,0.00,1.00,47.78,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:53:00,9.00,65.71,14.60,73.42,72.78,1.00,80.47,72.32,74.66,10.00,67.99,55.00,55.13,1.00,70.01,1.01,0.00,1.00,47.78,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:54:00,9.00,65.71,14.78,73.42,72.78,1.00,80.47,72.32,74.62,10.00,67.99,55.00,54.92,1.00,70.02,1.01,0.00,1.00,48.06,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:55:00,9.00,65.71,14.78,73.42,72.78,1.00,80.47,72.32,74.62,10.00,67.99,55.00,54.92,1.00,70.02,1.01,0.00,1.00,48.06,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:56:00,9.00,65.71,15.23,73.42,72.78,1.00,80.04,72.36,74.57,10.00,68.22,55.00,55.33,1.00,70.73,0.98,0.00,1.00,48.37,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:57:00,9.00,65.71,15.23,73.42,72.78,1.00,80.04,72.36,74.57,10.00,68.22,55.00,55.33,1.00,70.73,0.98,0.00,1.00,48.37,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:58:00,9.00,65.55,14.70,73.25,72.78,1.00,80.04,72.32,74.62,10.00,68.13,55.00,54.92,1.00,70.10,1.00,0.00,1.00,48.36,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 13:59:00,9.00,65.55,14.70,73.25,72.78,1.00,80.04,72.32,74.62,10.00,68.13,55.00,54.92,1.00,70.10,1.00,0.00,1.00,48.36,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:00:00,9.00,65.55,15.11,73.25,72.78,1.00,80.04,72.32,74.62,10.00,68.13,55.00,54.92,1.00,70.10,1.00,0.00,1.00,48.36,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:01:00,9.00,65.35,15.11,73.25,72.78,1.00,80.04,72.36,74.70,10.00,68.13,55.00,55.04,1.00,69.93,1.01,0.00,1.00,47.95,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:02:00,9.00,65.35,14.99,73.25,72.78,1.00,80.04,72.36,74.70,10.00,68.13,55.00,55.04,1.00,69.93,1.01,0.00,1.00,47.95,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:03:00,9.00,65.31,15.04,73.12,72.78,1.00,80.20,72.36,74.78,10.00,68.54,55.00,55.04,1.00,70.45,0.99,0.00,1.00,48.06,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:04:00,9.00,65.31,15.03,73.12,72.78,1.00,80.20,72.36,74.78,10.00,68.54,55.00,55.04,1.00,70.45,0.99,0.00,1.00,48.06,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:05:00,9.00,65.24,14.88,73.12,72.78,1.00,80.20,72.36,74.74,10.00,68.54,55.00,55.21,1.00,70.30,1.00,0.00,1.00,47.98,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:06:00,9.00,65.24,14.94,73.12,72.78,1.00,80.20,72.36,74.74,10.00,68.54,55.00,55.21,1.00,70.30,1.00,0.00,1.00,47.98,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:07:00,9.00,65.16,15.06,73.08,72.78,1.00,79.98,72.36,74.74,10.00,68.54,55.00,54.96,1.00,69.37,1.03,0.00,1.00,48.58,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:08:00,9.00,65.16,14.92,73.08,72.78,1.00,79.98,72.36,74.74,10.00,68.54,55.00,54.96,1.00,69.37,1.03,0.00,1.00,48.58,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:09:00,9.00,65.12,15.15,73.08,72.78,1.00,79.98,72.40,74.62,10.00,68.54,55.00,54.96,1.00,70.60,0.97,0.00,1.00,47.98,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:10:00,9.00,65.12,14.60,73.08,72.78,1.00,79.98,72.40,74.62,10.00,68.54,55.00,54.96,1.00,70.60,0.97,0.00,1.00,47.98,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:11:00,9.00,65.08,14.46,73.08,72.78,1.00,79.98,72.40,74.70,10.00,68.54,55.00,54.84,1.00,69.74,1.02,0.00,1.00,48.17,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:12:00,9.00,65.08,14.73,73.08,72.78,1.00,79.98,72.40,74.70,10.00,68.54,55.00,54.84,1.00,69.74,1.02,0.00,1.00,48.17,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:13:00,9.00,65.01,14.76,73.12,72.78,1.00,80.25,72.40,74.66,10.00,68.54,55.00,54.84,1.00,70.24,0.99,0.00,1.00,47.93,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:14:00,9.00,65.01,14.39,73.12,72.78,1.00,80.25,72.40,74.66,10.00,68.54,55.00,54.84,1.00,70.24,0.99,0.00,1.00,47.93,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:15:00,9.00,64.97,14.39,73.12,72.78,1.00,80.25,72.40,74.70,10.00,68.49,55.00,55.04,1.00,70.45,0.98,0.00,1.00,47.96,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:16:00,9.00,64.97,14.69,73.12,72.78,1.00,80.25,72.40,74.70,10.00,68.49,55.00,55.04,1.00,70.45,0.98,0.00,1.00,47.96,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:17:00,9.00,64.89,14.59,73.15,72.78,1.00,80.55,72.36,74.70,10.00,68.49,55.00,54.96,1.00,69.95,1.00,0.00,1.00,47.89,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:18:00,9.00,64.89,14.59,73.15,72.78,1.00,80.55,72.36,74.70,10.00,68.49,55.00,54.96,1.00,69.95,1.00,0.00,1.00,47.89,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:19:00,9.00,64.85,15.27,73.15,72.78,1.00,80.55,72.36,74.74,10.00,68.06,55.00,54.59,1.00,70.17,0.99,0.00,1.00,48.03,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:20:00,9.00,64.85,15.31,73.15,72.78,1.00,80.55,72.36,74.74,10.00,68.06,55.00,54.59,1.00,70.17,0.99,0.00,1.00,48.03,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:21:00,9.00,64.81,15.27,73.15,72.78,1.00,80.55,72.40,74.82,10.00,68.35,55.00,54.80,1.00,70.37,0.99,0.00,1.00,47.98,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:22:00,9.00,64.81,15.13,73.15,72.78,1.00,80.55,72.40,74.82,10.00,68.35,55.00,54.80,1.00,70.37,0.99,0.00,1.00,47.98,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:23:00,9.00,64.84,14.83,73.16,72.78,1.00,80.94,72.36,74.90,10.00,69.05,55.00,55.41,1.00,71.89,0.98,0.00,1.00,49.29,71.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:24:00,9.00,64.84,14.83,73.16,72.78,1.00,80.94,72.36,74.90,10.00,69.05,55.00,55.41,1.00,71.89,0.98,0.00,1.00,49.29,71.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:25:00,9.00,64.80,15.75,73.16,72.78,1.00,80.94,72.40,74.98,10.00,68.71,55.00,55.13,1.00,71.39,1.01,0.00,1.00,49.37,71.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:26:00,9.00,64.80,15.75,73.16,72.78,1.00,80.94,72.40,74.98,10.00,68.71,55.00,55.13,1.00,71.39,1.01,0.00,1.00,49.37,71.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:27:00,9.00,64.84,16.01,73.21,72.78,1.00,83.52,72.36,74.82,10.00,69.67,55.00,55.54,1.00,71.43,0.99,0.00,1.00,50.12,71.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:28:00,9.00,64.84,16.01,73.21,72.78,1.00,83.52,72.36,74.82,10.00,69.67,55.00,55.54,1.00,71.43,0.99,0.00,1.00,50.12,71.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:29:00,9.00,64.83,16.45,73.21,72.78,1.00,83.52,72.36,74.82,10.00,68.77,55.00,54.63,1.00,70.96,1.01,0.00,1.00,50.04,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
