TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-21 14:30:00,9.00,64.83,16.45,73.21,72.78,1.00,83.52,72.36,74.82,10.00,68.77,55.00,54.63,1.00,70.96,1.01,0.00,1.00,50.04,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:31:00,9.00,64.83,17.66,73.21,72.78,1.00,83.52,72.36,74.82,10.00,68.77,55.00,54.63,1.00,70.96,1.01,0.00,1.00,50.04,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:32:00,9.00,64.83,17.66,73.21,72.78,1.00,82.31,72.36,74.78,10.00,68.97,55.00,54.84,1.00,71.15,1.00,0.00,1.00,50.14,71.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:33:00,9.00,64.79,17.80,73.21,72.78,1.00,82.31,72.36,74.78,10.00,68.97,55.00,54.84,1.00,71.15,1.00,0.00,1.00,50.14,71.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:34:00,9.00,64.79,17.80,73.23,72.78,1.00,82.31,72.36,74.86,10.00,68.97,55.00,55.17,1.00,70.82,1.01,0.00,1.00,49.64,70.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:35:00,9.00,64.85,18.42,73.23,72.78,1.00,82.31,72.36,74.86,10.00,68.97,55.00,55.17,1.00,70.82,1.01,0.00,1.00,49.64,70.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:36:00,9.00,64.85,18.42,73.23,72.78,1.00,82.31,72.36,74.90,10.00,68.97,55.00,55.13,1.00,71.37,0.99,0.00,1.00,49.27,71.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:37:00,9.00,64.81,19.41,73.20,72.78,1.00,82.42,72.40,74.98,10.00,68.97,55.00,55.13,1.00,71.13,1.00,0.00,1.00,49.79,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:38:00,9.00,64.81,19.41,73.20,72.78,1.00,82.42,72.40,74.98,10.00,68.97,55.00,55.13,1.00,71.13,1.00,0.00,1.00,49.79,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:39:00,9.00,64.81,19.77,73.20,72.78,1.00,82.42,72.40,74.98,10.00,68.97,55.00,54.96,1.00,71.38,0.99,0.00,1.00,49.82,71.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:40:00,9.00,64.81,19.77,73.20,72.78,1.00,82.42,72.40,74.98,10.00,68.97,55.00,54.96,1.00,71.38,0.99,0.00,1.00,49.82,71.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:41:00,9.00,64.81,20.67,73.20,72.78,1.00,82.42,72.40,75.11,10.00,68.97,55.00,54.92,1.00,70.94,1.00,0.00,1.00,50.33,70.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:42:00,9.00,64.81,20.67,73.20,72.78,1.00,82.42,72.40,75.11,10.00,68.97,55.00,54.92,1.00,70.94,1.00,0.00,1.00,50.33,70.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:43:00,9.00,64.85,19.56,73.34,72.78,1.00,82.15,72.49,75.11,10.00,69.25,55.00,55.37,1.00,71.47,1.00,0.00,1.00,50.92,71.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:44:00,9.00,64.85,19.56,73.34,72.78,1.00,82.15,72.49,75.11,10.00,69.25,55.00,55.37,1.00,71.47,1.00,0.00,1.00,50.92,71.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:45:00,9.00,64.85,18.03,73.34,72.78,1.00,82.15,72.49,75.07,10.00,69.08,55.00,55.00,1.00,70.83,1.01,0.00,1.00,50.40,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:46:00,9.00,64.85,18.03,73.34,72.78,1.00,82.15,72.49,75.07,10.00,69.08,55.00,55.00,1.00,70.83,1.01,0.00,1.00,50.40,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:47:00,9.00,64.85,18.07,73.34,72.78,1.00,82.15,72.49,75.07,10.00,69.08,55.00,55.00,1.00,70.83,1.01,0.00,1.00,50.40,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:48:00,9.00,64.85,18.07,73.40,72.78,1.00,82.15,72.49,74.98,10.00,69.08,55.00,54.84,1.00,71.31,1.00,0.00,1.00,50.54,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:49:00,9.00,64.85,17.20,73.40,72.78,1.00,82.15,72.49,74.98,10.00,69.08,55.00,54.84,1.00,71.31,1.00,0.00,1.00,50.54,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:50:00,9.00,64.85,17.20,73.40,72.78,1.00,82.15,72.49,75.03,10.00,69.08,55.00,55.00,1.00,71.17,1.00,0.00,1.00,49.87,71.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:51:00,9.00,64.85,16.47,73.40,72.78,1.00,82.15,72.49,74.94,10.00,69.35,55.00,55.37,1.00,71.40,1.00,0.00,1.00,49.73,71.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:52:00,9.00,64.85,16.47,73.40,72.78,1.00,82.15,72.49,74.94,10.00,69.35,55.00,55.37,1.00,71.40,1.00,0.00,1.00,49.73,71.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:53:00,9.00,64.85,16.73,73.50,72.78,1.00,82.85,72.53,75.07,10.00,68.89,55.00,54.68,1.00,72.27,0.97,0.00,1.00,49.08,72.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:54:00,9.00,64.85,16.73,73.50,72.78,1.00,82.85,72.53,75.07,10.00,68.89,55.00,54.68,1.00,72.27,0.97,0.00,1.00,49.08,72.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:55:00,9.00,64.85,16.72,73.50,72.78,1.00,82.85,72.49,75.11,10.00,68.97,55.00,54.92,1.00,71.16,1.01,0.00,1.00,50.21,71.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:56:00,9.00,64.85,16.72,73.50,72.78,1.00,82.85,72.49,75.11,10.00,68.97,55.00,54.92,1.00,71.16,1.01,0.00,1.00,50.21,71.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:57:00,9.00,64.85,16.29,73.50,72.78,1.00,81.86,72.45,75.07,10.00,68.97,55.00,55.21,1.00,70.91,0.97,0.00,1.00,50.38,70.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:58:00,9.00,64.85,16.29,73.50,72.78,1.00,81.86,72.45,75.07,10.00,68.97,55.00,55.21,1.00,70.91,0.97,0.00,1.00,50.38,70.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 14:59:00,9.00,64.85,15.69,73.49,72.78,1.00,81.86,72.40,74.90,10.00,68.97,55.00,54.84,1.00,71.99,0.97,0.00,1.00,49.18,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:00:00,9.00,64.85,15.69,73.49,72.78,1.00,81.86,72.40,74.90,10.00,68.97,55.00,54.84,1.00,71.99,0.97,0.00,1.00,49.18,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:01:00,9.00,64.85,15.69,73.49,72.78,1.00,81.86,72.40,74.90,10.00,68.97,55.00,54.84,1.00,71.99,0.97,0.00,1.00,49.18,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:02:00,9.00,64.85,16.18,73.49,72.78,1.00,83.01,72.36,74.94,10.00,68.71,55.00,54.55,1.00,70.69,1.01,0.00,1.00,49.84,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:03:00,9.00,64.85,16.18,73.49,72.78,1.00,83.01,72.36,74.94,10.00,68.71,55.00,54.55,1.00,70.69,1.01,0.00,1.00,49.84,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:04:00,9.00,64.85,16.90,73.45,72.78,1.00,83.01,72.28,74.94,10.00,68.51,55.00,55.29,1.00,70.65,1.02,0.00,1.00,49.76,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:05:00,9.00,64.85,16.62,73.45,72.78,1.00,83.01,72.28,74.94,10.00,68.51,55.00,55.29,1.00,70.65,1.02,0.00,1.00,49.76,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:06:00,9.00,64.85,16.99,73.45,72.78,1.00,83.01,72.28,74.86,10.00,68.52,55.00,55.08,1.00,70.55,1.02,0.00,1.00,49.73,70.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:07:00,9.00,64.85,16.78,73.45,72.78,1.00,83.01,72.28,74.86,10.00,68.52,55.00,55.08,1.00,70.55,1.02,0.00,1.00,49.73,70.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:08:00,9.00,64.85,16.53,73.50,72.78,1.00,82.56,72.20,74.86,10.00,68.30,55.00,54.55,1.00,70.68,1.01,0.00,1.00,49.58,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:09:00,9.00,64.85,16.35,73.50,72.78,1.00,82.56,72.20,74.86,10.00,68.30,55.00,54.55,1.00,70.68,1.01,0.00,1.00,49.58,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:10:00,9.00,64.85,15.82,73.50,72.78,1.00,82.56,72.20,74.86,10.00,68.49,55.00,54.96,1.00,71.26,0.99,0.00,1.00,49.95,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:11:00,9.00,64.85,15.74,73.50,72.78,1.00,82.56,72.20,74.86,10.00,68.49,55.00,54.96,1.00,71.26,0.99,0.00,1.00,49.95,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:12:00,9.00,64.85,15.81,73.50,72.78,1.00,83.19,72.20,74.86,10.00,68.41,55.00,55.17,1.00,71.16,1.00,0.00,1.00,49.24,71.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:13:00,9.00,64.85,15.81,73.50,72.78,1.00,83.19,72.20,74.86,10.00,68.41,55.00,55.17,1.00,71.16,1.00,0.00,1.00,49.24,71.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:14:00,9.00,64.85,15.07,73.54,72.78,1.00,83.19,72.24,74.90,10.00,68.75,55.00,55.33,1.00,71.29,1.00,0.00,1.00,49.42,71.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:15:00,9.00,64.85,15.07,73.54,72.78,1.00,83.19,72.24,74.90,10.00,68.75,55.00,55.33,1.00,71.29,1.00,0.00,1.00,49.42,71.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:16:00,9.00,64.85,15.17,73.54,72.78,1.00,83.19,72.28,75.07,10.00,68.66,55.00,55.25,1.00,71.30,0.99,0.00,1.00,49.31,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:17:00,9.00,64.85,15.17,73.54,72.78,1.00,83.19,72.28,75.07,10.00,68.66,55.00,55.25,1.00,71.30,0.99,0.00,1.00,49.31,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:18:00,9.00,64.85,15.90,73.54,72.78,1.00,83.19,72.28,75.07,10.00,68.66,55.00,55.25,1.00,71.30,0.99,0.00,1.00,49.31,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:19:00,9.00,64.85,15.90,73.56,72.78,1.00,83.83,72.28,75.11,10.00,68.68,55.00,55.08,1.00,70.97,1.01,0.00,1.00,49.63,70.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:20:00,9.00,64.85,15.90,73.56,72.78,1.00,83.83,72.28,75.11,10.00,68.68,55.00,55.08,1.00,70.97,1.01,0.00,1.00,49.63,70.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:21:00,9.00,64.85,16.51,73.56,72.78,1.00,83.83,72.28,75.15,10.00,69.01,55.00,55.04,1.00,71.49,1.00,0.00,1.00,49.30,71.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:22:00,9.00,64.85,16.92,73.56,72.78,1.00,83.19,72.32,75.19,10.00,68.69,55.00,55.00,1.00,71.00,1.00,0.00,1.00,50.14,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:23:00,9.00,64.85,16.92,73.56,72.78,1.00,83.19,72.32,75.19,10.00,68.69,55.00,55.00,1.00,71.00,1.00,0.00,1.00,50.14,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:24:00,9.00,64.85,17.13,73.59,72.78,1.00,83.19,72.36,75.23,10.00,68.69,55.00,55.04,1.00,70.76,1.01,0.00,1.00,49.82,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:25:00,9.00,64.85,17.83,73.59,72.78,1.00,83.19,72.36,75.23,10.00,68.69,55.00,55.04,1.00,70.76,1.01,0.00,1.00,49.82,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:26:00,9.00,64.85,17.83,73.59,72.78,1.00,83.19,72.36,75.23,10.00,68.69,55.00,55.04,1.00,70.76,1.01,0.00,1.00,49.82,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:27:00,9.00,64.85,17.68,73.59,72.78,1.00,83.19,72.40,75.27,10.00,69.16,55.00,55.37,1.00,71.36,0.98,0.00,1.00,49.78,71.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:28:00,9.00,64.85,17.68,73.59,72.78,1.00,83.19,72.40,75.27,10.00,69.16,55.00,55.37,1.00,71.36,0.98,0.00,1.00,49.78,71.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:29:00,9.00,64.85,18.19,73.59,72.78,1.00,84.48,72.45,75.31,10.00,67.78,55.00,54.39,1.00,70.77,1.01,0.00,1.00,49.60,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:30:00,9.00,64.85,16.81,73.58,72.78,1.00,84.48,72.40,75.31,10.00,68.45,55.00,55.17,1.00,71.55,1.00,0.00,1.00,49.48,71.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:31:00,9.00,64.85,16.81,73.58,72.78,1.00,84.48,72.40,75.31,10.00,68.45,55.00,55.17,1.00,71.55,1.00,0.00,1.00,49.48,71.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:32:00,9.00,64.85,16.81,73.58,72.78,1.00,84.48,72.40,75.31,10.00,68.45,55.00,55.17,1.00,71.55,1.00,0.00,1.00,49.48,71.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:33:00,9.00,64.85,16.36,73.58,72.78,1.00,83.99,72.49,75.43,10.00,68.33,55.00,54.47,1.00,71.26,0.99,0.00,1.00,49.09,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:34:00,9.00,64.85,16.36,73.58,72.78,1.00,83.99,72.49,75.43,10.00,68.33,55.00,54.47,1.00,71.26,0.99,0.00,1.00,49.09,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:35:00,9.00,64.85,16.19,73.62,72.78,1.00,83.99,72.49,75.39,10.00,68.55,55.00,55.45,1.00,70.86,1.01,0.00,1.00,50.01,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:36:00,9.00,64.85,15.11,73.62,72.78,1.00,83.99,72.53,75.43,10.00,68.44,55.00,55.29,1.00,70.88,1.01,0.00,1.00,49.32,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:37:00,9.00,64.85,15.11,73.62,72.78,1.00,83.99,72.53,75.43,10.00,68.44,55.00,55.29,1.00,70.88,1.01,0.00,1.00,49.32,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:38:00,9.00,64.85,13.71,73.62,72.78,1.00,83.99,72.53,75.43,10.00,68.44,55.00,55.29,1.00,70.88,1.01,0.00,1.00,49.32,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:39:00,9.00,64.85,13.71,73.62,72.78,1.00,83.99,72.53,75.43,10.00,68.44,55.00,55.29,1.00,70.88,1.01,0.00,1.00,49.32,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:40:00,9.00,64.85,13.64,73.60,72.78,1.00,83.71,72.53,75.43,10.00,69.00,55.00,55.17,1.00,71.13,1.00,0.00,1.00,49.85,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:41:00,9.00,64.85,13.46,73.60,72.78,1.00,83.71,72.53,75.52,10.00,68.99,55.00,55.04,1.00,71.12,1.00,0.00,1.00,49.81,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:42:00,9.00,64.85,13.46,73.60,72.78,1.00,83.71,72.53,75.52,10.00,68.99,55.00,55.04,1.00,71.12,1.00,0.00,1.00,49.81,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:43:00,9.00,64.85,13.90,73.60,72.78,1.00,84.46,72.49,75.52,10.00,69.10,55.00,54.63,1.00,71.03,1.00,0.00,1.00,49.78,71.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:44:00,9.00,64.85,13.99,73.62,72.78,1.00,84.46,72.49,75.43,10.00,68.81,55.00,55.33,1.00,70.83,1.01,0.00,1.00,49.74,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:45:00,9.00,64.85,13.99,73.62,72.78,1.00,84.46,72.49,75.43,10.00,68.81,55.00,55.33,1.00,70.83,1.01,0.00,1.00,49.74,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:46:00,9.00,64.85,14.06,73.62,72.78,1.00,84.46,72.49,75.43,10.00,68.81,55.00,55.33,1.00,70.83,1.01,0.00,1.00,49.74,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:47:00,9.00,64.85,14.06,73.62,72.78,1.00,84.46,72.49,75.43,10.00,68.81,55.00,55.33,1.00,70.83,1.01,0.00,1.00,49.74,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:48:00,9.00,64.85,14.13,73.62,72.78,1.00,84.46,72.45,75.35,10.00,68.80,55.00,55.25,1.00,71.32,0.99,0.00,1.00,49.52,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:49:00,9.00,64.85,14.23,73.60,72.78,1.00,83.44,72.40,75.35,10.00,68.90,55.00,54.76,1.00,69.09,1.02,0.00,1.00,48.53,69.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:50:00,9.00,64.85,14.23,73.60,72.78,1.00,83.44,72.40,75.35,10.00,68.90,55.00,54.76,1.00,69.09,1.02,0.00,1.00,48.53,69.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:51:00,9.00,64.85,14.51,73.60,72.78,1.00,83.44,72.40,75.35,10.00,68.90,55.00,54.84,1.00,69.91,0.99,0.00,1.00,47.79,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:52:00,9.00,64.85,14.32,73.60,72.78,1.00,83.44,72.40,75.35,10.00,68.90,55.00,54.84,1.00,69.91,0.99,0.00,1.00,47.79,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:53:00,9.00,64.85,14.32,73.60,72.78,1.00,83.44,72.40,75.35,10.00,68.90,55.00,54.84,1.00,69.91,0.99,0.00,1.00,47.79,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:54:00,9.00,64.85,14.32,73.60,72.78,1.00,83.87,72.40,75.35,10.00,68.89,55.00,55.13,1.00,69.88,1.02,0.00,1.00,47.88,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:55:00,9.00,64.85,13.93,73.61,72.78,1.00,83.87,72.45,75.39,10.00,68.78,55.00,54.84,1.00,69.72,1.00,0.00,1.00,47.47,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:56:00,9.00,64.85,13.93,73.61,72.78,1.00,83.87,72.45,75.39,10.00,68.78,55.00,54.84,1.00,69.72,1.00,0.00,1.00,47.47,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:57:00,9.00,64.85,14.12,73.61,72.78,1.00,83.87,72.40,75.43,10.00,68.89,55.00,55.33,1.00,69.36,1.02,0.00,1.00,47.53,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:58:00,9.00,64.85,14.12,73.61,72.78,1.00,83.87,72.40,75.43,10.00,68.89,55.00,55.33,1.00,69.36,1.02,0.00,1.00,47.53,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 15:59:00,9.00,64.85,14.20,73.61,72.78,1.00,85.16,72.40,75.48,10.00,68.79,55.00,55.25,1.00,70.05,0.99,0.00,1.00,47.79,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:00:00,9.00,64.85,14.00,73.61,72.78,1.00,85.16,72.40,75.48,10.00,68.79,55.00,55.25,1.00,70.05,0.99,0.00,1.00,47.79,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:01:00,9.00,64.85,14.00,73.61,72.78,1.00,85.16,72.40,75.48,10.00,68.79,55.00,55.25,1.00,70.05,0.99,0.00,1.00,47.79,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:02:00,9.00,64.92,13.53,73.61,72.78,1.00,85.16,72.49,75.48,10.00,68.93,55.00,54.96,1.00,69.55,1.01,0.00,1.00,47.53,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:03:00,9.00,64.96,13.43,73.61,72.78,1.00,84.28,72.49,75.39,10.00,69.00,55.00,54.88,1.00,70.26,0.98,0.00,1.00,47.01,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:04:00,9.00,64.96,13.43,73.61,72.78,1.00,84.28,72.49,75.39,10.00,69.00,55.00,54.88,1.00,70.26,0.98,0.00,1.00,47.01,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:05:00,9.00,64.96,13.22,73.61,72.78,1.00,84.28,72.49,75.39,10.00,69.00,55.00,54.88,1.00,70.26,0.98,0.00,1.00,47.01,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:06:00,9.00,64.96,12.41,73.63,72.78,1.00,84.28,72.45,75.31,10.00,69.09,55.00,55.21,1.00,69.35,1.02,0.00,1.00,47.72,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:07:00,9.00,64.96,12.41,73.63,72.78,1.00,84.28,72.45,75.31,10.00,69.09,55.00,55.21,1.00,69.35,1.02,0.00,1.00,47.72,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:08:00,9.00,64.96,11.81,73.63,72.78,1.00,84.01,72.45,75.27,10.00,69.03,55.00,54.80,1.00,69.77,1.00,0.00,1.00,47.76,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:09:00,9.00,64.96,11.81,73.63,72.78,1.00,84.01,72.45,75.27,10.00,69.03,55.00,54.80,1.00,69.77,1.00,0.00,1.00,47.76,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:10:00,9.00,64.96,11.72,73.66,72.78,1.00,84.01,72.45,75.27,10.00,69.03,55.00,54.92,1.00,69.64,1.01,0.00,1.00,47.67,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:11:00,9.00,64.96,12.00,73.66,72.78,1.00,84.01,72.45,75.27,10.00,69.03,55.00,54.92,1.00,69.64,1.01,0.00,1.00,47.67,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:12:00,9.00,64.96,12.00,73.66,72.78,1.00,84.01,72.45,75.27,10.00,69.03,55.00,54.92,1.00,69.64,1.01,0.00,1.00,47.67,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:13:00,9.00,64.96,11.92,73.66,72.78,1.00,84.01,72.45,75.31,10.00,69.03,55.00,55.00,1.00,69.63,1.01,0.00,1.00,48.07,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:14:00,9.00,64.96,12.15,73.66,72.78,1.00,84.50,72.40,75.31,10.00,69.03,55.00,54.84,1.00,69.74,1.00,0.00,1.00,47.92,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:15:00,9.00,64.96,12.15,73.66,72.78,1.00,84.50,72.40,75.31,10.00,69.03,55.00,54.84,1.00,69.74,1.00,0.00,1.00,47.92,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:16:00,9.00,64.96,11.82,73.57,72.77,1.00,84.50,72.40,75.39,10.00,69.03,55.00,54.88,1.00,69.80,1.01,0.00,1.00,47.60,69.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:17:00,9.00,64.96,12.40,73.57,72.77,1.00,84.24,72.36,75.31,10.00,69.03,55.00,55.13,1.00,69.67,1.01,0.00,1.00,47.56,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:18:00,9.00,64.96,12.40,73.57,72.77,1.00,84.24,72.36,75.31,10.00,69.03,55.00,55.13,1.00,69.67,1.01,0.00,1.00,47.56,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:19:00,9.00,64.96,12.36,73.57,72.77,1.00,84.24,72.36,75.31,10.00,69.03,55.00,55.13,1.00,69.67,1.01,0.00,1.00,47.56,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:20:00,9.00,64.96,12.36,73.57,72.77,1.00,84.24,72.36,75.31,10.00,69.03,55.00,55.13,1.00,69.67,1.01,0.00,1.00,47.56,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:21:00,9.00,64.96,12.50,73.50,72.77,1.00,84.24,72.36,75.19,10.00,69.03,55.00,54.88,1.00,69.77,1.00,0.00,1.00,47.75,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:22:00,9.00,64.96,12.58,73.50,72.77,1.00,84.24,72.36,75.23,10.00,69.03,55.00,54.72,1.00,69.55,1.01,0.00,1.00,47.44,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:23:00,9.00,64.96,12.58,73.50,72.77,1.00,84.24,72.36,75.23,10.00,69.03,55.00,54.72,1.00,69.55,1.01,0.00,1.00,47.44,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:24:00,9.00,64.96,12.34,73.50,72.77,1.00,84.71,72.36,75.19,10.00,69.03,55.00,54.92,1.00,69.86,1.00,0.00,1.00,47.53,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:25:00,9.00,64.96,13.04,73.45,72.77,1.00,84.71,72.32,75.11,10.00,69.13,55.00,55.33,1.00,69.65,1.00,0.00,1.00,47.70,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:26:00,9.00,64.96,13.04,73.45,72.77,1.00,84.71,72.32,75.11,10.00,69.13,55.00,55.33,1.00,69.65,1.00,0.00,1.00,47.70,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:27:00,9.00,64.96,12.60,73.45,72.77,1.00,84.71,72.32,75.11,10.00,69.13,55.00,55.33,1.00,69.65,1.00,0.00,1.00,47.70,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:28:00,9.00,64.96,12.73,73.45,72.77,1.00,83.71,72.32,75.11,10.00,67.86,55.00,54.43,1.00,70.11,0.99,0.00,1.00,47.59,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:29:00,9.00,64.96,12.73,73.45,72.77,1.00,83.71,72.32,75.11,10.00,67.86,55.00,54.43,1.00,70.11,0.99,0.00,1.00,47.59,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:30:00,9.00,64.96,12.90,73.43,72.77,1.00,83.71,72.32,75.15,10.00,68.61,55.00,55.37,1.00,69.87,1.00,0.00,1.00,47.71,69.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:31:00,9.00,64.96,12.90,73.43,72.77,1.00,83.71,72.32,75.15,10.00,68.61,55.00,55.37,1.00,69.87,1.00,0.00,1.00,47.71,69.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:32:00,9.00,64.96,14.08,73.43,72.77,1.00,83.71,72.32,75.15,10.00,68.61,55.00,55.37,1.00,69.87,1.00,0.00,1.00,47.71,69.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:33:00,9.00,64.96,14.08,73.43,72.77,1.00,83.71,72.28,75.19,10.00,68.16,55.00,55.00,1.00,69.50,1.01,0.00,1.00,48.41,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:34:00,9.00,64.96,14.08,73.43,72.77,1.00,83.71,72.28,75.19,10.00,68.16,55.00,55.00,1.00,69.50,1.01,0.00,1.00,48.41,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:35:00,9.00,64.96,13.78,73.41,72.77,1.00,84.48,72.28,75.15,10.00,68.16,55.00,55.13,1.00,69.98,0.99,0.00,1.00,47.54,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:36:00,9.00,64.96,13.70,73.41,72.77,1.00,84.48,72.28,75.03,10.00,68.26,55.00,55.08,1.00,70.00,1.00,0.00,1.00,47.61,70.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:37:00,9.00,64.96,13.70,73.41,72.77,1.00,84.48,72.28,75.03,10.00,68.26,55.00,55.08,1.00,70.00,1.00,0.00,1.00,47.61,70.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:38:00,9.00,64.96,14.10,73.41,72.77,1.00,83.19,72.28,75.03,10.00,68.98,55.00,55.45,1.00,69.89,1.00,0.00,1.00,47.65,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:39:00,9.00,64.96,14.31,73.41,72.77,1.00,83.19,72.28,75.03,10.00,68.98,55.00,55.45,1.00,69.89,1.00,0.00,1.00,47.65,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:40:00,9.00,64.96,14.31,73.41,72.77,1.00,83.19,72.28,75.03,10.00,68.98,55.00,55.45,1.00,69.89,1.00,0.00,1.00,47.65,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:41:00,9.00,64.92,14.36,73.44,72.77,1.00,83.19,72.24,74.98,10.00,68.54,55.00,54.92,1.00,69.73,1.01,0.00,1.00,48.05,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:42:00,9.00,64.92,14.36,73.44,72.77,1.00,83.19,72.24,74.98,10.00,68.54,55.00,54.92,1.00,69.73,1.01,0.00,1.00,48.05,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:43:00,9.00,64.88,14.00,73.44,72.77,1.00,83.19,72.24,74.82,10.00,68.54,55.00,54.84,1.00,69.94,0.99,0.00,1.00,48.34,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:44:00,9.00,64.77,13.97,73.44,72.77,1.00,82.74,72.16,74.74,10.00,68.45,55.00,54.72,1.00,69.17,1.02,0.00,1.00,48.01,69.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:45:00,9.00,64.77,13.97,73.44,72.77,1.00,82.74,72.16,74.74,10.00,68.45,55.00,54.72,1.00,69.17,1.02,0.00,1.00,48.01,69.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:46:00,9.00,64.77,14.13,73.44,72.77,1.00,82.74,72.16,74.74,10.00,68.45,55.00,54.72,1.00,69.17,1.02,0.00,1.00,48.01,69.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:47:00,9.00,64.52,14.20,73.43,72.77,1.00,82.74,72.16,74.78,10.00,67.18,55.00,54.47,1.00,69.62,1.01,0.00,1.00,47.64,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:48:00,9.00,64.52,14.20,73.43,72.77,1.00,82.74,72.16,74.78,10.00,67.18,55.00,54.47,1.00,69.62,1.01,0.00,1.00,47.64,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:49:00,9.00,64.40,14.21,73.43,72.77,1.00,81.94,72.12,74.66,10.00,67.83,55.00,55.08,1.00,70.08,1.00,0.00,1.00,47.53,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:50:00,9.00,64.40,14.21,73.43,72.77,1.00,81.94,72.12,74.66,10.00,67.83,55.00,55.08,1.00,70.08,1.00,0.00,1.00,47.53,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:51:00,9.00,64.21,14.02,73.41,72.77,1.00,81.94,72.12,74.62,10.00,68.56,55.00,55.45,1.00,69.89,1.00,0.00,1.00,47.44,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:52:00,9.00,64.09,13.32,73.41,72.77,1.00,81.94,72.04,74.53,10.00,68.10,55.00,54.84,1.00,69.65,1.01,0.00,1.00,47.58,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:53:00,9.00,64.09,13.32,73.41,72.77,1.00,81.94,72.04,74.53,10.00,68.10,55.00,54.84,1.00,69.65,1.01,0.00,1.00,47.58,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:54:00,9.00,63.97,13.45,73.41,72.77,1.00,81.94,72.04,74.53,10.00,68.10,55.00,54.84,1.00,69.65,1.01,0.00,1.00,47.58,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:55:00,9.00,63.97,13.43,73.41,72.77,1.00,82.37,72.00,74.53,10.00,68.10,55.00,54.84,1.00,69.78,1.00,0.00,1.00,47.68,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:56:00,9.00,63.97,13.43,73.41,72.77,1.00,82.37,72.00,74.53,10.00,68.10,55.00,54.84,1.00,69.78,1.00,0.00,1.00,47.68,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:57:00,9.00,63.93,13.51,73.44,72.77,1.00,82.37,72.00,74.45,10.00,68.10,55.00,55.08,1.00,70.28,0.98,0.00,1.00,47.47,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:58:00,9.00,63.89,13.54,73.44,72.77,1.00,82.83,71.95,74.49,10.00,68.10,55.00,55.08,1.00,70.09,0.99,0.00,1.00,47.74,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 16:59:00,9.00,63.89,13.54,73.44,72.77,1.00,82.83,71.95,74.49,10.00,68.10,55.00,55.08,1.00,70.09,0.99,0.00,1.00,47.74,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:00:00,9.00,63.89,14.14,73.44,72.77,1.00,82.83,71.95,74.49,10.00,68.10,55.00,55.08,1.00,70.09,0.99,0.00,1.00,47.74,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:01:00,9.00,63.89,14.14,73.44,72.77,1.00,82.83,71.95,74.49,10.00,68.10,55.00,55.08,1.00,70.09,0.99,0.00,1.00,47.74,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:02:00,9.00,63.85,14.14,73.48,72.77,1.00,82.83,71.91,74.53,10.00,67.82,55.00,54.63,1.00,69.94,1.00,0.00,1.00,48.35,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:03:00,9.00,63.85,14.20,73.48,72.77,1.00,83.38,71.91,74.57,10.00,67.65,55.00,54.63,1.00,69.81,1.00,0.00,1.00,47.23,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:04:00,9.00,63.85,14.20,73.48,72.77,1.00,83.38,71.91,74.57,10.00,67.65,55.00,54.63,1.00,69.81,1.00,0.00,1.00,47.23,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:05:00,9.00,63.85,14.13,73.48,72.77,1.00,83.38,71.91,74.57,10.00,67.65,55.00,54.63,1.00,69.81,1.00,0.00,1.00,47.23,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:06:00,9.00,63.85,14.13,73.41,72.77,1.00,83.38,71.91,74.53,10.00,67.74,55.00,55.17,1.00,69.74,1.00,0.00,1.00,47.84,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:07:00,9.00,63.85,14.13,73.41,72.77,1.00,83.38,71.91,74.53,10.00,67.74,55.00,55.17,1.00,69.74,1.00,0.00,1.00,47.84,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:08:00,9.00,63.85,13.58,73.41,72.77,1.00,83.38,71.91,74.66,10.00,67.74,55.00,55.04,1.00,69.67,1.01,0.00,1.00,47.80,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:09:00,9.00,63.85,13.26,73.41,72.77,1.00,84.75,71.91,74.70,10.00,67.66,55.00,54.72,1.00,69.55,1.01,0.00,1.00,47.82,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:10:00,9.00,63.85,13.26,73.41,72.77,1.00,84.75,71.91,74.70,10.00,67.66,55.00,54.72,1.00,69.55,1.01,0.00,1.00,47.82,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:11:00,9.00,63.81,13.36,73.41,72.77,1.00,84.75,71.91,74.70,10.00,67.66,55.00,54.72,1.00,69.55,1.01,0.00,1.00,47.82,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:12:00,9.00,63.81,13.36,73.41,72.77,1.00,84.75,71.91,74.70,10.00,67.66,55.00,54.72,1.00,69.55,1.01,0.00,1.00,47.82,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:13:00,9.00,63.81,14.13,73.43,72.77,1.00,84.75,71.95,74.78,10.00,67.74,55.00,54.76,1.00,69.88,0.99,0.00,1.00,47.78,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:14:00,9.00,63.81,14.34,73.43,72.77,1.00,85.47,71.95,74.82,10.00,67.66,55.00,55.13,1.00,69.68,1.00,0.00,1.00,47.72,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:15:00,9.00,63.81,14.34,73.43,72.77,1.00,85.47,71.95,74.82,10.00,67.66,55.00,55.13,1.00,69.68,1.00,0.00,1.00,47.72,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:16:00,9.00,63.81,13.70,73.41,72.77,1.00,85.47,72.00,74.66,10.00,67.66,55.00,54.80,1.00,70.24,0.98,0.00,1.00,47.06,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:17:00,9.00,63.77,13.28,73.41,72.77,1.00,85.47,71.95,74.66,10.00,67.67,55.00,54.84,1.00,69.66,1.01,0.00,1.00,47.79,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:18:00,9.00,63.77,13.28,73.41,72.77,1.00,85.47,71.95,74.66,10.00,67.67,55.00,54.84,1.00,69.66,1.01,0.00,1.00,47.79,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:19:00,9.00,63.77,14.34,73.41,72.77,1.00,85.47,71.95,74.66,10.00,67.67,55.00,54.84,1.00,69.66,1.01,0.00,1.00,47.79,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:20:00,9.00,63.77,14.29,73.41,72.77,1.00,83.79,71.95,74.66,10.00,67.67,55.00,54.92,1.00,69.71,1.00,0.00,1.00,48.10,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:21:00,9.00,63.77,14.29,73.41,72.77,1.00,83.79,71.95,74.66,10.00,67.67,55.00,54.92,1.00,69.71,1.00,0.00,1.00,48.10,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:22:00,9.00,63.73,14.17,73.26,72.77,1.00,83.79,71.95,74.66,10.00,67.43,55.00,54.63,1.00,69.90,0.99,0.00,1.00,47.33,69.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:23:00,9.00,63.73,14.17,73.26,72.77,1.00,83.79,71.95,74.66,10.00,67.43,55.00,54.63,1.00,69.90,0.99,0.00,1.00,47.33,69.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:24:00,9.00,63.73,13.64,73.26,72.77,1.00,84.42,71.95,74.62,10.00,67.65,55.00,55.21,1.00,70.04,1.00,0.00,1.00,47.11,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:25:00,9.00,63.73,13.67,73.19,72.77,1.00,84.42,71.95,74.66,10.00,67.65,55.00,55.21,1.00,70.15,1.00,0.00,1.00,47.66,70.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:26:00,9.00,63.73,13.67,73.19,72.77,1.00,84.42,71.95,74.66,10.00,67.65,55.00,55.21,1.00,70.15,1.00,0.00,1.00,47.66,70.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:27:00,9.00,63.73,14.82,73.19,72.77,1.00,84.42,71.95,74.66,10.00,67.65,55.00,55.21,1.00,70.15,1.00,0.00,1.00,47.66,70.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:28:00,9.00,63.73,14.23,73.19,72.77,1.00,84.42,71.91,74.62,10.00,67.65,55.00,54.76,1.00,69.89,1.00,0.00,1.00,47.64,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:29:00,9.00,63.73,14.23,73.19,72.77,1.00,84.42,71.91,74.62,10.00,67.65,55.00,54.76,1.00,69.89,1.00,0.00,1.00,47.64,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:30:00,9.00,63.73,14.27,73.19,72.77,1.00,82.70,71.91,74.53,10.00,67.65,55.00,54.84,1.00,69.44,1.02,0.00,1.00,47.27,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:31:00,9.00,63.70,13.94,73.19,72.77,1.00,82.70,71.91,74.53,10.00,67.65,55.00,54.84,1.00,69.44,1.02,0.00,1.00,47.27,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:32:00,9.00,63.70,13.94,73.19,72.77,1.00,82.70,71.91,74.53,10.00,67.65,55.00,54.84,1.00,69.44,1.02,0.00,1.00,47.27,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:33:00,9.00,63.70,13.84,73.12,72.77,1.00,82.70,71.87,74.41,10.00,67.57,55.00,54.84,1.00,69.93,0.99,0.00,1.00,47.54,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:34:00,9.00,63.70,13.84,73.12,72.77,1.00,82.70,71.87,74.41,10.00,67.57,55.00,54.84,1.00,69.93,0.99,0.00,1.00,47.54,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:35:00,9.00,63.66,14.35,73.12,72.77,1.00,83.56,71.87,74.37,10.00,67.57,55.00,55.00,1.00,69.82,1.00,0.00,1.00,47.98,69.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:36:00,9.00,63.50,14.21,73.05,72.77,1.00,83.56,71.83,74.21,10.00,67.53,55.00,54.80,1.00,69.83,1.00,0.00,1.00,47.42,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:37:00,9.00,63.50,14.21,73.05,72.77,1.00,83.56,71.83,74.21,10.00,67.53,55.00,54.80,1.00,69.83,1.00,0.00,1.00,47.42,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:38:00,9.00,63.43,14.03,73.05,72.77,1.00,82.31,71.79,74.08,10.00,67.53,55.00,54.84,1.00,69.59,1.01,0.00,1.00,47.37,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:39:00,9.00,63.43,14.58,73.05,72.77,1.00,82.31,71.79,74.08,10.00,67.53,55.00,54.84,1.00,69.59,1.01,0.00,1.00,47.37,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:40:00,9.00,63.43,14.58,73.05,72.77,1.00,82.31,71.79,74.08,10.00,67.53,55.00,54.84,1.00,69.59,1.01,0.00,1.00,47.37,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
