TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-21 17:41:00,9.00,63.08,14.58,73.05,72.77,1.00,82.31,71.79,74.00,10.00,67.53,55.00,54.88,1.00,69.95,0.99,0.00,1.00,47.05,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:42:00,9.00,62.89,14.72,72.98,72.77,1.00,82.31,71.79,74.04,10.00,67.53,55.00,54.76,1.00,69.33,1.02,0.00,1.00,47.16,69.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:43:00,9.00,62.89,14.72,72.98,72.77,1.00,82.31,71.79,74.04,10.00,67.53,55.00,54.76,1.00,69.33,1.02,0.00,1.00,47.16,69.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:44:00,9.00,62.77,15.04,72.98,72.77,1.00,81.99,71.79,74.08,10.00,67.53,55.00,54.72,1.00,69.88,1.00,0.00,1.00,47.13,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:45:00,9.00,62.77,15.04,72.98,72.77,1.00,81.99,71.79,74.08,10.00,67.53,55.00,54.72,1.00,69.88,1.00,0.00,1.00,47.13,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:46:00,9.00,62.57,14.70,72.94,72.77,1.00,81.99,71.75,74.12,10.00,67.37,55.00,55.04,1.00,69.58,1.01,0.00,1.00,47.36,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:47:00,9.00,62.57,14.26,72.94,72.77,1.00,81.99,71.75,74.12,10.00,67.37,55.00,55.04,1.00,69.58,1.01,0.00,1.00,47.36,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:48:00,9.00,62.57,14.26,72.94,72.77,1.00,81.99,71.75,74.12,10.00,67.37,55.00,55.04,1.00,69.58,1.01,0.00,1.00,47.36,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:49:00,9.00,62.49,14.38,72.94,72.77,1.00,82.60,71.75,74.12,10.00,67.37,55.00,54.96,1.00,69.77,1.00,0.00,1.00,47.48,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:50:00,9.00,62.37,14.48,72.94,72.77,1.00,82.60,71.75,74.08,10.00,67.37,55.00,54.88,1.00,69.95,0.99,0.00,1.00,47.62,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:51:00,9.00,62.37,14.48,72.94,72.77,1.00,82.60,71.75,74.08,10.00,67.37,55.00,54.88,1.00,69.95,0.99,0.00,1.00,47.62,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:52:00,9.00,62.29,14.26,72.91,72.77,1.00,82.60,71.71,74.12,10.00,67.37,55.00,54.84,1.00,69.70,0.99,0.00,1.00,47.58,69.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:53:00,9.00,62.29,14.82,72.91,72.77,1.00,82.78,71.71,74.12,10.00,67.00,55.00,54.76,1.00,69.11,1.02,0.00,1.00,47.91,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:54:00,9.00,62.21,14.82,72.91,72.77,1.00,82.78,71.71,74.17,10.00,67.00,55.00,54.76,1.00,69.11,1.02,0.00,1.00,47.91,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:55:00,9.00,62.21,14.67,72.91,72.77,1.00,82.78,71.71,74.17,10.00,67.00,55.00,54.76,1.00,69.11,1.02,0.00,1.00,47.91,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:56:00,9.00,62.21,14.67,72.91,72.77,1.00,82.78,71.71,74.17,10.00,67.00,55.00,54.76,1.00,69.11,1.02,0.00,1.00,47.91,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:57:00,9.00,62.09,14.65,72.84,72.77,1.00,82.78,71.75,74.08,10.00,67.00,55.00,54.72,1.00,69.40,1.00,0.00,1.00,47.09,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:58:00,9.00,62.04,15.52,72.84,72.77,1.00,82.50,71.75,74.12,10.00,66.95,55.00,55.04,1.00,69.53,1.00,0.00,1.00,47.22,69.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 17:59:00,9.00,62.04,15.52,72.84,72.77,1.00,82.50,71.75,74.12,10.00,66.95,55.00,55.04,1.00,69.53,1.00,0.00,1.00,47.22,69.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:00:00,9.00,61.96,15.66,72.84,72.77,1.00,82.50,71.75,74.04,10.00,66.85,55.00,54.80,1.00,69.21,1.01,0.00,1.00,47.58,69.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:01:00,9.00,61.96,15.66,72.84,72.77,1.00,82.50,71.75,74.04,10.00,66.85,55.00,54.80,1.00,69.21,1.01,0.00,1.00,47.58,69.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:02:00,9.00,61.96,15.66,72.84,72.77,1.00,82.50,71.75,74.04,10.00,66.85,55.00,54.80,1.00,69.21,1.01,0.00,1.00,47.58,69.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:03:00,9.00,61.92,15.11,72.81,72.77,1.00,82.50,71.71,74.12,10.00,66.41,55.00,54.63,1.00,68.48,1.01,0.00,1.00,47.84,68.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:04:00,9.00,61.92,15.11,72.81,72.77,1.00,82.50,71.71,74.12,10.00,66.41,55.00,54.63,1.00,68.48,1.01,0.00,1.00,47.84,68.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:05:00,9.00,61.81,2.54,72.81,72.77,0.00,82.60,71.79,74.33,0.00,0.00,59.98,54.31,1.00,0.00,0.09,0.00,0.00,44.85,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:06:00,9.00,81.16,1.90,72.90,72.77,0.00,82.60,72.90,76.62,0.00,0.00,59.95,54.14,1.00,0.00,0.06,0.00,0.00,36.30,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:07:00,9.00,81.16,1.90,72.90,72.77,0.00,82.60,72.90,76.62,0.00,0.00,59.95,54.14,1.00,0.00,0.06,0.00,0.00,36.30,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:08:00,9.00,82.99,1.26,72.90,72.77,0.00,82.60,72.90,76.62,0.00,0.00,59.95,54.14,1.00,0.00,0.06,0.00,0.00,36.30,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:09:00,9.00,76.31,0.00,72.90,72.77,0.00,82.25,74.66,77.85,0.00,0.00,59.95,54.84,1.00,0.00,0.05,0.00,0.00,30.70,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:10:00,9.00,76.31,0.00,72.90,72.77,0.00,82.25,74.66,77.85,0.00,0.00,59.95,54.84,1.00,0.00,0.05,0.00,0.00,30.70,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:11:00,9.00,67.98,0.00,72.90,72.77,0.00,82.25,76.09,78.59,0.00,0.00,59.95,55.74,1.00,0.00,0.06,0.00,0.00,27.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:12:00,9.00,73.83,0.00,73.13,72.77,0.00,82.25,77.15,79.24,0.00,0.00,59.85,56.72,1.00,0.00,0.06,0.00,0.00,24.60,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:13:00,9.00,73.83,0.00,73.13,72.77,0.00,82.25,77.15,79.24,0.00,0.00,59.85,56.72,1.00,0.00,0.06,0.00,0.00,24.60,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:14:00,9.00,81.10,0.00,73.13,72.77,0.00,82.37,78.01,79.65,0.00,0.00,59.85,57.66,1.00,0.00,0.06,0.00,0.00,23.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:15:00,9.00,81.10,0.00,73.13,72.77,0.00,82.37,78.01,79.65,0.00,0.00,59.85,57.66,1.00,0.00,0.06,0.00,0.00,23.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:16:00,9.00,83.45,0.00,73.13,72.77,0.00,82.37,78.01,79.65,0.00,0.00,59.85,57.66,1.00,0.00,0.06,0.00,0.00,23.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:17:00,9.00,90.60,0.00,73.30,72.77,0.00,82.37,78.83,80.02,0.00,0.00,59.78,58.81,1.00,0.00,0.06,0.00,0.00,21.98,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:18:00,9.00,90.60,0.00,73.30,72.77,0.00,82.37,78.83,80.02,0.00,0.00,59.78,58.81,1.00,0.00,0.06,0.00,0.00,21.98,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:19:00,9.00,98.09,0.00,73.30,72.77,0.00,81.84,79.41,80.31,0.00,0.00,59.78,59.67,1.00,0.00,0.08,0.00,0.00,21.30,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:20:00,9.00,98.93,0.00,73.30,72.77,0.00,81.84,79.94,80.59,0.00,0.00,59.78,60.49,1.00,0.00,0.06,0.00,0.00,20.85,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:21:00,9.00,98.93,0.00,73.30,72.77,0.00,81.84,79.94,80.59,0.00,0.00,59.78,60.49,1.00,0.00,0.06,0.00,0.00,20.85,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:22:00,9.00,98.93,0.00,73.46,72.77,0.00,81.84,80.43,80.80,0.00,0.00,59.71,61.35,1.00,0.00,0.06,0.00,0.00,20.56,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:23:00,9.00,98.93,0.00,73.46,72.77,0.00,81.84,80.43,80.80,0.00,0.00,59.71,61.35,1.00,0.00,0.06,0.00,0.00,20.56,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:24:00,9.00,98.93,0.00,73.46,72.77,0.00,81.84,80.43,80.80,0.00,0.00,59.71,61.35,1.00,0.00,0.06,0.00,0.00,20.56,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:25:00,9.00,98.93,0.00,73.46,72.77,0.00,81.56,80.84,80.96,0.00,0.00,59.71,62.05,1.00,0.00,0.06,0.00,0.00,20.37,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:26:00,9.00,98.93,0.00,73.46,72.77,0.00,81.56,80.84,80.96,0.00,0.00,59.71,62.05,1.00,0.00,0.06,0.00,0.00,20.37,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:27:00,9.00,98.93,0.00,73.63,72.77,0.00,81.56,81.21,81.09,0.00,0.00,59.71,62.82,1.00,0.00,0.06,0.00,0.00,20.24,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:28:00,9.00,98.93,0.00,73.63,72.77,0.00,81.25,81.45,81.17,0.00,0.00,59.64,63.52,1.00,0.00,0.06,0.00,0.00,20.16,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:29:00,9.00,98.93,0.00,73.63,72.77,0.00,81.25,81.45,81.17,0.00,0.00,59.64,63.52,1.00,0.00,0.06,0.00,0.00,20.16,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:30:00,9.00,98.93,0.00,73.63,72.77,0.00,81.25,81.70,81.29,0.00,0.00,59.64,64.13,1.00,0.00,0.06,0.00,0.00,20.10,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:31:00,9.00,98.93,0.00,73.63,72.77,0.00,81.25,81.70,81.29,0.00,0.00,59.64,64.13,1.00,0.00,0.06,0.00,0.00,20.10,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:32:00,9.00,98.93,0.00,73.63,72.77,0.00,81.25,81.70,81.29,0.00,0.00,59.64,64.13,1.00,0.00,0.06,0.00,0.00,20.10,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:33:00,9.00,98.93,0.00,73.74,72.77,0.00,81.25,81.94,81.37,0.00,0.00,59.60,64.95,1.00,0.00,0.06,0.00,0.00,20.06,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:34:00,9.00,98.93,0.00,73.74,72.77,0.00,81.25,81.94,81.37,0.00,0.00,59.60,64.95,1.00,0.00,0.06,0.00,0.00,20.06,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:35:00,9.00,98.93,0.00,73.74,72.77,0.00,81.25,81.94,81.37,0.00,0.00,59.60,64.95,1.00,0.00,0.06,0.00,0.00,20.06,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:36:00,9.00,98.93,0.00,73.74,72.77,0.00,81.23,82.15,81.37,0.00,0.00,59.60,65.57,1.00,0.00,0.06,0.00,0.00,20.04,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:37:00,9.00,98.93,0.00,73.74,72.77,0.00,81.23,82.15,81.37,0.00,0.00,59.60,65.57,1.00,0.00,0.06,0.00,0.00,20.04,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:38:00,9.00,98.93,0.00,73.85,72.77,0.00,81.23,82.27,81.37,0.00,0.00,59.55,66.06,1.00,0.00,0.06,0.00,0.00,20.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:39:00,9.00,98.93,0.00,73.85,72.77,0.00,81.06,82.31,81.29,0.00,0.00,59.55,66.55,1.00,0.00,0.06,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:40:00,9.00,98.93,0.00,73.85,72.77,0.00,81.06,82.31,81.29,0.00,0.00,59.55,66.55,1.00,0.00,0.06,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:41:00,9.00,98.93,0.00,73.85,72.77,0.00,81.06,82.40,81.33,0.00,0.00,59.55,67.04,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:42:00,9.00,98.93,0.00,73.85,72.77,0.00,81.06,82.40,81.33,0.00,0.00,59.55,67.04,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:43:00,9.00,98.93,0.00,73.85,72.77,0.00,81.06,82.40,81.33,0.00,0.00,59.55,67.04,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:44:00,9.00,98.93,0.00,73.92,72.77,0.00,81.06,82.44,81.37,0.00,0.00,59.52,67.49,1.00,0.00,0.05,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:45:00,9.00,98.93,0.00,73.92,72.77,0.00,80.92,82.48,81.33,0.00,0.00,59.52,67.94,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:46:00,9.00,98.93,0.00,73.92,72.77,0.00,80.92,82.48,81.33,0.00,0.00,59.52,67.94,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:47:00,9.00,98.93,0.00,74.00,72.77,0.00,80.92,82.44,81.21,0.00,0.00,59.49,68.27,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:48:00,9.00,98.93,0.00,74.00,72.77,0.00,80.92,82.44,81.21,0.00,0.00,59.49,68.27,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:49:00,9.00,98.93,0.00,74.00,72.77,0.00,80.49,82.44,81.17,0.00,0.00,59.49,68.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:50:00,9.00,98.93,0.00,74.00,72.77,0.00,80.49,82.44,81.17,0.00,0.00,59.49,68.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:51:00,9.00,98.93,0.00,74.00,72.77,0.00,80.49,82.44,81.17,0.00,0.00,59.49,68.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:52:00,9.00,98.93,0.00,74.00,72.77,0.00,80.49,82.40,81.09,0.00,0.00,59.49,69.13,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:53:00,9.00,98.93,0.00,74.10,72.77,0.00,80.49,82.31,81.00,0.00,0.00,59.45,69.46,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:54:00,9.00,98.93,0.00,74.10,72.77,0.00,80.49,82.31,81.00,0.00,0.00,59.45,69.46,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:55:00,9.00,98.93,0.00,74.10,72.77,0.00,80.12,82.23,80.92,0.00,0.00,59.45,69.74,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:56:00,9.00,98.93,0.00,74.17,72.77,0.00,80.12,82.11,80.84,0.00,0.00,59.42,70.07,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:57:00,9.00,98.93,0.00,74.17,72.77,0.00,80.12,82.11,80.84,0.00,0.00,59.42,70.07,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:58:00,9.00,98.93,0.00,74.17,72.77,0.00,80.12,82.11,80.84,0.00,0.00,59.42,70.07,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 18:59:00,9.00,98.93,0.00,74.17,72.77,0.00,80.12,82.11,80.84,0.00,0.00,59.42,70.07,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:00:00,9.00,98.93,0.00,74.17,72.77,0.00,79.67,82.03,80.76,0.00,0.00,59.42,70.44,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:01:00,9.00,98.93,0.00,74.17,72.77,0.00,79.67,81.90,80.63,0.00,0.00,59.42,70.77,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:02:00,9.00,98.93,0.00,74.17,72.77,0.00,79.67,81.90,80.63,0.00,0.00,59.42,70.77,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:03:00,9.00,98.93,0.00,74.17,72.77,0.00,79.67,81.90,80.63,0.00,0.00,59.42,70.77,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:04:00,9.00,98.93,0.00,74.20,72.77,0.00,79.49,81.82,80.51,0.00,0.00,59.40,71.05,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:05:00,9.00,98.93,0.00,74.20,72.77,0.00,79.49,81.82,80.51,0.00,0.00,59.40,71.05,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:06:00,9.00,98.93,0.00,74.20,72.77,0.00,79.49,81.78,80.43,0.00,0.00,59.40,71.34,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:07:00,9.00,98.93,0.00,74.26,72.77,0.00,79.49,81.62,80.35,0.00,0.00,59.38,71.59,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:08:00,9.00,98.93,0.00,74.26,72.77,0.00,79.49,81.62,80.35,0.00,0.00,59.38,71.59,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:09:00,9.00,98.93,0.00,74.26,72.77,0.00,79.63,81.58,80.31,0.00,0.00,59.38,71.87,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:10:00,9.00,98.93,0.00,74.26,72.77,0.00,79.63,81.58,80.31,0.00,0.00,59.38,71.87,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:11:00,9.00,98.93,0.00,74.26,72.77,0.00,79.63,81.58,80.31,0.00,0.00,59.38,71.87,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:12:00,9.00,98.93,0.00,74.26,72.77,0.00,79.63,81.49,80.27,0.00,0.00,59.38,72.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:13:00,9.00,98.93,0.00,74.26,72.77,0.00,79.63,81.49,80.27,0.00,0.00,59.38,72.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:14:00,9.00,98.93,0.00,74.32,72.77,0.00,79.80,81.45,80.27,0.00,0.00,59.36,72.32,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:15:00,9.00,98.93,0.00,74.32,72.77,0.00,79.80,81.41,80.23,0.00,0.00,59.36,72.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:16:00,9.00,98.93,0.00,74.32,72.77,0.00,79.80,81.41,80.23,0.00,0.00,59.36,72.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:17:00,9.00,98.93,0.00,74.32,72.77,0.00,79.80,81.41,80.23,0.00,0.00,59.36,72.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:18:00,9.00,98.93,0.00,74.32,72.77,0.00,79.80,81.41,80.23,0.00,0.00,59.36,72.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:19:00,9.00,98.93,0.00,74.35,72.77,0.00,79.80,81.33,80.27,0.00,0.00,59.34,72.73,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:20:00,9.00,98.93,0.00,74.35,72.77,0.00,79.90,81.29,80.23,0.00,0.00,59.34,72.98,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:21:00,9.00,98.93,0.00,74.35,72.77,0.00,79.90,81.29,80.23,0.00,0.00,59.34,72.98,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:22:00,9.00,98.93,0.00,74.35,72.77,0.00,79.90,81.25,80.18,0.00,0.00,59.34,73.18,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:23:00,9.00,98.93,0.00,74.40,72.77,0.00,79.63,81.21,80.14,0.00,0.00,59.32,73.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:24:00,9.00,98.93,0.00,74.40,72.77,0.00,79.63,81.21,80.14,0.00,0.00,59.32,73.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:25:00,9.00,98.93,0.00,74.40,72.77,0.00,79.63,81.21,80.14,0.00,0.00,59.32,73.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:26:00,9.00,98.93,0.00,74.40,72.77,0.00,79.63,81.17,80.10,0.00,0.00,59.32,73.55,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:27:00,9.00,98.93,0.00,74.40,72.77,0.00,79.63,81.17,80.10,0.00,0.00,59.32,73.55,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:28:00,9.00,98.93,0.00,74.46,72.77,0.00,79.63,81.09,80.06,0.00,0.00,59.30,73.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:29:00,9.00,98.93,0.00,74.46,72.77,0.00,79.63,81.09,80.06,0.00,0.00,59.30,73.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:30:00,9.00,98.93,0.00,74.46,72.77,0.00,79.53,81.00,79.94,0.00,0.00,59.30,73.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:31:00,9.00,98.93,0.00,74.46,72.77,0.00,79.53,80.96,79.86,0.00,0.00,59.30,74.04,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:32:00,9.00,98.93,0.00,74.46,72.77,0.00,79.53,80.96,79.86,0.00,0.00,59.30,74.04,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:33:00,9.00,98.93,0.00,74.46,72.77,0.00,79.53,80.96,79.86,0.00,0.00,59.30,74.04,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:34:00,9.00,98.93,0.00,74.51,72.77,0.00,78.71,80.88,79.77,0.00,0.00,59.28,74.29,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:35:00,9.00,98.93,0.00,74.51,72.77,0.00,78.71,80.88,79.77,0.00,0.00,59.28,74.29,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:36:00,9.00,98.93,0.00,74.51,72.77,0.00,78.71,80.76,79.65,0.00,0.00,59.28,74.37,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:37:00,9.00,98.93,0.00,74.54,72.78,0.00,78.71,80.63,79.49,0.00,0.00,59.28,74.49,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:38:00,9.00,98.93,0.00,74.54,72.78,0.00,78.71,80.63,79.49,0.00,0.00,59.28,74.49,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:39:00,9.00,98.93,0.00,74.54,72.78,0.00,78.71,80.63,79.49,0.00,0.00,59.28,74.49,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:40:00,9.00,98.93,0.00,74.54,72.78,0.00,78.71,80.63,79.49,0.00,0.00,59.28,74.49,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:41:00,9.00,98.93,0.00,74.54,72.78,0.00,78.40,80.55,79.37,0.00,0.00,59.26,74.62,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:42:00,9.00,98.93,0.00,74.54,72.78,0.00,78.40,80.39,79.28,0.00,0.00,59.26,74.70,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:43:00,9.00,98.93,0.00,74.54,72.78,0.00,78.40,80.39,79.28,0.00,0.00,59.26,74.70,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:44:00,9.00,98.93,0.00,74.59,72.78,0.00,78.10,80.27,79.16,0.00,0.00,59.24,74.82,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:45:00,9.00,98.93,0.00,74.59,72.78,0.00,78.10,80.06,79.00,0.00,0.00,59.24,74.94,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:46:00,9.00,98.93,0.00,74.59,72.78,0.00,78.10,80.06,79.00,0.00,0.00,59.24,74.94,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:47:00,9.00,98.93,0.00,74.59,72.78,0.00,78.10,80.06,79.00,0.00,0.00,59.24,74.94,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:48:00,9.00,98.93,0.00,74.66,72.78,0.00,78.10,79.90,78.83,0.00,0.00,59.21,75.07,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:49:00,9.00,98.93,0.00,74.66,72.78,0.00,78.10,79.90,78.83,0.00,0.00,59.21,75.07,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:50:00,9.00,98.93,0.00,74.66,72.78,0.00,77.38,79.73,78.67,0.00,0.00,59.21,75.15,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:51:00,9.00,98.93,0.00,74.66,72.78,0.00,77.38,79.73,78.67,0.00,0.00,59.21,75.15,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:52:00,9.00,98.93,0.00,74.66,72.78,0.00,77.38,79.53,78.46,0.00,0.00,59.21,75.19,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:53:00,9.00,98.93,0.00,74.69,72.78,0.00,76.97,79.41,78.30,0.00,0.00,59.20,75.27,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:54:00,9.00,98.93,0.00,74.69,72.78,0.00,76.97,79.41,78.30,0.00,0.00,59.20,75.27,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:55:00,9.00,98.93,0.00,74.69,72.78,0.00,76.97,79.41,78.30,0.00,0.00,59.20,75.27,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:56:00,9.00,98.93,0.00,74.69,72.78,0.00,76.97,79.24,78.14,0.00,0.00,59.20,75.35,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:57:00,9.00,98.93,0.00,74.69,72.78,0.00,76.97,79.24,78.14,0.00,0.00,59.20,75.35,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:58:00,9.00,98.93,0.00,74.71,72.78,0.00,76.97,79.08,78.01,0.00,0.00,59.20,75.43,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 19:59:00,9.00,98.93,0.00,74.71,72.78,0.00,76.70,78.91,77.81,0.00,0.00,59.20,75.48,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:00:00,9.00,98.93,0.00,74.71,72.78,0.00,76.70,78.91,77.81,0.00,0.00,59.20,75.48,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:01:00,9.00,98.93,0.00,74.71,72.78,0.00,76.70,78.91,77.81,0.00,0.00,59.20,75.48,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:02:00,9.00,98.93,0.00,74.71,72.78,0.00,76.70,78.91,77.81,0.00,0.00,59.20,75.48,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:03:00,9.00,98.93,0.00,74.71,72.78,0.00,76.70,78.67,77.60,0.00,0.00,59.20,75.56,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:04:00,9.00,98.93,0.00,74.74,72.78,0.00,76.21,78.42,77.44,0.00,0.00,59.18,75.60,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:05:00,9.00,98.93,0.00,74.74,72.78,0.00,76.21,78.42,77.44,0.00,0.00,59.18,75.60,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:06:00,9.00,98.93,0.00,74.74,72.78,0.00,76.21,78.42,77.44,0.00,0.00,59.18,75.60,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:07:00,9.00,98.93,0.00,74.74,72.78,0.00,76.21,78.22,77.28,0.00,0.00,59.18,75.64,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:08:00,9.00,98.93,0.00,74.74,72.78,0.00,76.21,78.22,77.28,0.00,0.00,59.18,75.64,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:09:00,9.00,98.93,0.00,74.79,72.78,0.00,76.21,78.06,77.11,0.00,0.00,59.16,75.68,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:10:00,9.00,98.93,0.00,74.79,72.78,0.00,76.17,77.85,76.99,0.00,0.00,59.16,75.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:11:00,9.00,98.93,0.00,74.79,72.78,0.00,76.17,77.85,76.99,0.00,0.00,59.16,75.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:12:00,9.00,98.93,0.00,74.79,72.78,0.00,76.17,77.73,76.87,0.00,0.00,59.16,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:13:00,9.00,98.93,0.00,74.79,72.78,0.00,76.17,77.73,76.87,0.00,0.00,59.16,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:14:00,9.00,98.93,0.00,74.79,72.78,0.00,76.17,77.73,76.87,0.00,0.00,59.16,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:15:00,9.00,98.93,0.00,74.80,72.78,0.00,76.40,77.56,76.74,0.00,0.00,59.16,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:16:00,9.00,98.93,0.00,74.80,72.78,0.00,76.40,77.56,76.74,0.00,0.00,59.16,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:17:00,9.00,98.93,0.00,74.80,72.78,0.00,76.40,77.40,76.62,0.00,0.00,59.16,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:18:00,9.00,98.93,0.00,74.82,72.78,0.00,76.40,77.28,76.50,0.00,0.00,59.15,75.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:19:00,9.00,98.93,0.00,74.82,72.78,0.00,76.40,77.28,76.50,0.00,0.00,59.15,75.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:20:00,9.00,98.93,0.00,74.82,72.78,0.00,76.58,77.11,76.46,0.00,0.00,59.15,75.84,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:21:00,9.00,98.93,0.00,74.82,72.78,0.00,76.58,77.11,76.46,0.00,0.00,59.15,75.84,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:22:00,9.00,98.93,0.00,74.82,72.78,0.00,76.58,77.11,76.46,0.00,0.00,59.15,75.84,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:23:00,9.00,98.93,0.00,74.82,72.78,0.00,76.58,76.99,76.34,0.00,0.00,59.15,75.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:24:00,9.00,98.93,0.00,74.82,72.78,0.00,76.58,76.99,76.34,0.00,0.00,59.15,75.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:25:00,9.00,98.93,0.00,74.88,72.78,0.00,76.21,76.87,76.17,0.00,0.00,59.12,75.84,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:26:00,9.00,98.93,0.00,74.88,72.78,0.00,76.21,76.66,76.05,0.00,0.00,59.12,75.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:27:00,9.00,98.93,0.00,74.88,72.78,0.00,76.21,76.66,76.05,0.00,0.00,59.12,75.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:28:00,9.00,98.93,0.00,74.88,72.78,0.00,76.21,76.66,76.05,0.00,0.00,59.12,75.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:29:00,9.00,98.93,0.00,74.92,72.78,0.00,76.21,76.50,75.89,0.00,0.00,59.11,75.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:30:00,9.00,98.93,0.00,74.92,72.78,0.00,76.21,76.50,75.89,0.00,0.00,59.11,75.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:31:00,9.00,98.93,0.00,74.92,72.78,0.00,74.92,76.38,75.76,0.00,0.00,59.11,75.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:32:00,9.00,98.93,0.00,74.92,72.78,0.00,74.92,76.17,75.56,0.00,0.00,59.11,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:33:00,9.00,98.93,0.00,74.92,72.78,0.00,74.92,76.17,75.56,0.00,0.00,59.11,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:34:00,9.00,98.93,0.00,74.92,72.78,0.00,74.92,76.17,75.56,0.00,0.00,59.11,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:35:00,9.00,98.93,0.00,74.92,72.78,0.00,74.92,76.17,75.56,0.00,0.00,59.11,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:36:00,9.00,98.93,0.00,74.92,72.78,0.00,74.78,76.01,75.43,0.00,0.00,59.11,75.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:37:00,9.00,98.93,0.00,74.92,72.78,0.00,74.78,75.80,75.27,0.00,0.00,59.11,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:38:00,9.00,98.93,0.00,74.92,72.78,0.00,74.78,75.80,75.27,0.00,0.00,59.11,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:39:00,9.00,98.93,0.00,74.98,72.78,0.00,74.21,75.64,75.11,0.00,0.00,59.08,75.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:40:00,9.00,98.93,0.00,74.98,72.78,0.00,74.21,75.39,74.94,0.00,0.00,59.08,75.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:41:00,9.00,98.93,0.00,74.98,72.78,0.00,74.21,75.39,74.94,0.00,0.00,59.08,75.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:42:00,9.00,98.93,0.00,74.98,72.78,0.00,74.21,75.39,74.94,0.00,0.00,59.08,75.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:43:00,9.00,98.93,0.00,74.98,72.78,0.00,74.21,75.39,74.94,0.00,0.00,59.08,75.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:44:00,9.00,98.93,0.00,74.98,72.78,0.00,74.21,75.19,74.66,0.00,0.00,59.08,75.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:45:00,9.00,98.93,0.00,74.98,72.78,0.00,72.90,74.98,74.41,0.00,0.00,59.08,75.68,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:46:00,9.00,98.93,0.00,74.98,72.78,0.00,72.90,74.98,74.41,0.00,0.00,59.08,75.68,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:47:00,9.00,98.93,0.00,74.98,72.78,0.00,72.90,74.78,74.21,0.00,0.00,59.08,75.68,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:48:00,9.00,98.93,0.00,75.03,72.77,0.00,72.90,74.70,74.12,0.00,0.00,59.06,75.56,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:49:00,9.00,98.93,0.00,75.03,72.77,0.00,72.90,74.70,74.12,0.00,0.00,59.06,75.56,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:50:00,9.00,98.93,0.00,75.03,72.77,0.00,72.90,74.70,74.12,0.00,0.00,59.06,75.56,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:51:00,9.00,98.93,0.00,75.03,72.77,0.00,72.73,74.53,74.00,0.00,0.00,59.06,75.56,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:52:00,9.00,98.93,0.00,75.03,72.77,0.00,72.73,74.53,74.00,0.00,0.00,59.06,75.56,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:53:00,9.00,98.93,0.00,75.03,72.77,0.00,72.73,74.37,73.84,0.00,0.00,59.06,75.48,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:54:00,9.00,98.93,0.00,75.03,72.77,0.00,72.73,74.37,73.84,0.00,0.00,59.06,75.48,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
