TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-21 20:55:00,9.00,98.93,0.00,75.03,72.77,0.00,73.22,74.21,73.72,0.00,0.00,59.06,75.43,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:56:00,9.00,98.93,0.00,75.03,72.77,0.00,73.22,74.04,73.67,0.00,0.00,59.06,75.43,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:57:00,9.00,98.93,0.00,75.03,72.77,0.00,73.22,74.04,73.67,0.00,0.00,59.06,75.43,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:58:00,9.00,98.93,0.00,75.03,72.77,0.00,73.22,74.04,73.67,0.00,0.00,59.06,75.43,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 20:59:00,9.00,98.93,0.00,75.08,72.78,0.00,73.22,73.96,73.67,0.00,0.00,59.06,75.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:00:00,9.00,98.93,0.00,75.08,72.78,0.00,73.22,73.96,73.67,0.00,0.00,59.06,75.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:01:00,9.00,98.93,0.00,75.08,72.78,0.00,74.57,73.92,73.67,0.00,0.00,59.04,75.35,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:02:00,9.00,98.93,0.00,75.08,72.78,0.00,74.57,73.92,73.67,0.00,0.00,59.04,75.35,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:03:00,9.00,98.93,0.00,75.08,72.78,0.00,74.57,73.92,73.67,0.00,0.00,59.04,75.35,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:04:00,9.00,98.93,0.00,75.08,72.78,0.00,74.57,73.88,73.72,0.00,0.00,59.04,75.27,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:05:00,9.00,98.93,0.00,75.08,72.78,0.00,74.57,73.88,73.72,0.00,0.00,59.04,75.27,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:06:00,9.00,98.93,0.00,75.12,72.78,0.00,74.98,73.88,73.72,0.00,0.00,59.02,75.27,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:07:00,9.00,98.93,0.00,75.12,72.78,0.00,74.98,73.84,73.72,0.00,0.00,59.02,75.19,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:08:00,9.00,98.93,0.00,75.12,72.78,0.00,74.98,73.84,73.72,0.00,0.00,59.02,75.19,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:09:00,9.00,98.93,0.00,75.16,72.78,0.00,74.78,73.84,73.72,0.00,0.00,59.01,75.19,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:10:00,9.00,98.93,0.00,75.16,72.78,0.00,74.78,73.84,73.72,0.00,0.00,59.01,75.19,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:11:00,9.00,98.93,0.00,75.16,72.78,0.00,74.78,73.80,73.72,0.00,0.00,59.01,75.15,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:12:00,9.00,98.93,0.00,75.16,72.78,0.00,74.78,73.76,73.72,0.00,0.00,59.01,75.11,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:13:00,9.00,98.93,0.00,75.16,72.78,0.00,74.78,73.76,73.72,0.00,0.00,59.01,75.11,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:14:00,9.00,98.93,0.00,75.13,72.78,0.00,74.12,73.72,73.67,0.00,0.00,59.02,75.07,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:15:00,9.00,98.93,0.00,75.13,72.78,0.00,74.12,73.72,73.67,0.00,0.00,59.02,75.07,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:16:00,9.00,98.93,0.00,75.13,72.78,0.00,74.12,73.72,73.63,0.00,0.00,59.02,75.03,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:17:00,9.00,98.93,0.00,75.13,72.78,0.00,74.12,73.72,73.63,0.00,0.00,59.02,75.03,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:18:00,9.00,98.93,0.00,75.15,72.78,0.00,73.82,73.67,73.55,0.00,0.00,59.01,74.98,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:19:00,9.00,98.93,0.00,75.15,72.78,0.00,73.82,73.67,73.55,0.00,0.00,59.01,74.98,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:20:00,9.00,98.93,0.00,75.15,72.78,0.00,73.82,73.59,73.51,0.00,0.00,59.01,74.94,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:21:00,9.00,98.93,0.00,75.15,72.78,0.00,73.82,73.59,73.51,0.00,0.00,59.01,74.94,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:22:00,9.00,98.93,0.00,75.15,72.78,0.00,73.82,73.55,73.43,0.00,0.00,59.01,74.94,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:23:00,9.00,98.93,0.00,75.15,72.78,0.00,73.82,73.55,73.43,0.00,0.00,59.01,74.94,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:24:00,9.00,98.93,0.00,75.15,72.78,0.00,73.59,73.47,73.35,0.00,0.00,59.01,74.86,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:25:00,9.00,98.93,0.00,75.15,72.78,0.00,73.59,73.47,73.35,0.00,0.00,59.01,74.86,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:26:00,9.00,98.93,0.00,75.15,72.78,0.00,73.59,73.43,73.31,0.00,0.00,59.01,74.78,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:27:00,9.00,98.93,0.00,75.15,72.78,0.00,73.59,73.43,73.31,0.00,0.00,59.01,74.78,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:28:00,9.00,98.93,0.00,75.21,72.77,0.00,73.59,73.35,73.22,0.00,0.00,58.99,74.74,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:29:00,9.00,98.93,0.00,75.21,72.77,0.00,73.59,73.35,73.22,0.00,0.00,58.99,74.74,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:30:00,9.00,98.93,0.00,75.21,72.77,0.00,73.59,73.35,73.22,0.00,0.00,58.99,74.74,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:31:00,9.00,98.93,0.00,75.21,72.77,0.00,73.71,73.26,73.14,0.00,0.00,58.99,74.66,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:32:00,9.00,98.93,0.00,75.21,72.77,0.00,73.71,73.26,73.14,0.00,0.00,58.99,74.66,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:33:00,9.00,98.93,0.00,75.21,72.77,0.00,73.71,73.18,73.06,0.00,0.00,58.99,74.62,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:34:00,9.00,98.93,0.00,75.21,72.77,0.00,73.71,73.18,73.06,0.00,0.00,58.99,74.62,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:35:00,9.00,98.93,0.00,75.21,72.77,0.00,72.96,73.10,72.98,0.00,0.00,58.98,74.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:36:00,9.00,98.93,0.00,75.21,72.77,0.00,72.96,73.10,72.98,0.00,0.00,58.98,74.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:37:00,9.00,98.93,0.00,75.21,72.77,0.00,72.96,73.06,72.94,0.00,0.00,58.98,74.49,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:38:00,9.00,98.93,0.00,75.21,72.77,0.00,72.96,73.06,72.94,0.00,0.00,58.98,74.49,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:39:00,9.00,98.93,0.00,75.23,72.78,0.00,72.57,72.98,72.81,0.00,0.00,58.98,74.41,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:40:00,9.00,98.93,0.00,75.23,72.78,0.00,72.57,72.98,72.81,0.00,0.00,58.98,74.41,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:41:00,9.00,98.93,0.00,75.23,72.78,0.00,72.57,72.94,72.81,0.00,0.00,58.98,74.37,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:42:00,9.00,98.93,0.00,75.23,72.78,0.00,72.57,72.94,72.81,0.00,0.00,58.98,74.37,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:43:00,9.00,98.93,0.00,75.23,72.78,0.00,72.57,72.86,72.73,0.00,0.00,58.98,74.33,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:44:00,9.00,98.93,0.00,75.23,72.78,0.00,72.57,72.86,72.73,0.00,0.00,58.98,74.33,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:45:00,9.00,98.93,0.00,75.23,72.78,0.00,73.02,72.81,72.69,0.00,0.00,58.98,74.33,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:46:00,9.00,98.93,0.00,75.23,72.78,0.00,73.02,72.81,72.69,0.00,0.00,58.98,74.33,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:47:00,9.00,98.93,0.00,75.23,72.78,0.00,73.02,72.81,72.69,0.00,0.00,58.98,74.33,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:48:00,9.00,98.93,0.00,75.23,72.78,0.00,73.02,72.81,72.69,0.00,0.00,58.98,74.33,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:49:00,9.00,98.93,0.00,75.26,72.78,0.00,73.22,72.77,72.69,0.00,0.00,58.97,74.29,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:50:00,9.00,98.93,0.00,75.26,72.78,0.00,73.22,72.77,72.69,0.00,0.00,58.97,74.29,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:51:00,9.00,98.93,0.00,75.26,72.78,0.00,73.22,72.69,72.65,0.00,0.00,58.97,74.21,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:52:00,9.00,98.93,0.00,75.26,72.78,0.00,73.22,72.69,72.65,0.00,0.00,58.97,74.21,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:53:00,9.00,98.93,0.00,75.26,72.78,0.00,73.22,72.65,72.61,0.00,0.00,58.97,74.21,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:54:00,9.00,98.93,0.00,75.26,72.78,0.00,73.22,72.65,72.61,0.00,0.00,58.97,74.21,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:55:00,9.00,98.93,0.00,75.28,72.78,0.00,73.12,72.61,72.53,0.00,0.00,58.96,74.21,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:56:00,9.00,98.93,0.00,75.28,72.78,0.00,73.12,72.61,72.53,0.00,0.00,58.96,74.21,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:57:00,9.00,98.93,0.00,75.28,72.78,0.00,73.12,72.57,72.49,0.00,0.00,58.96,74.17,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:58:00,9.00,98.93,0.00,75.28,72.78,0.00,73.12,72.57,72.49,0.00,0.00,58.96,74.17,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 21:59:00,9.00,98.93,0.00,75.27,72.78,0.00,73.20,72.53,72.49,0.00,0.00,58.96,74.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:00:00,9.00,98.93,0.00,75.27,72.78,0.00,73.20,72.53,72.49,0.00,0.00,58.96,74.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:01:00,9.00,98.93,0.00,75.27,72.78,0.00,73.20,72.53,72.49,0.00,0.00,58.96,74.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:02:00,9.00,98.93,0.00,75.27,72.78,0.00,73.20,72.49,72.45,0.00,0.00,58.96,74.04,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:03:00,9.00,98.93,0.00,75.27,72.78,0.00,73.20,72.45,72.40,0.00,0.00,58.96,74.04,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:04:00,9.00,98.93,0.00,75.27,72.78,0.00,73.20,72.45,72.40,0.00,0.00,58.96,74.04,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:05:00,9.00,98.93,0.00,75.29,72.78,0.00,72.71,72.40,72.36,0.00,0.00,58.95,74.00,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:06:00,9.00,98.93,0.00,75.29,72.78,0.00,72.71,72.40,72.36,0.00,0.00,58.95,74.00,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:07:00,9.00,98.93,0.00,75.29,72.78,0.00,72.71,72.36,72.28,0.00,0.00,58.95,73.96,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:08:00,9.00,98.93,0.00,75.29,72.78,0.00,72.71,72.36,72.28,0.00,0.00,58.95,73.96,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:09:00,9.00,98.93,0.00,75.29,72.77,0.00,72.71,72.32,72.20,0.00,0.00,58.95,73.92,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:10:00,9.00,98.93,0.00,75.29,72.77,0.00,72.71,72.32,72.20,0.00,0.00,58.95,73.92,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:11:00,9.00,98.93,0.00,75.29,72.77,0.00,72.71,72.24,72.08,0.00,0.00,58.95,73.88,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:12:00,9.00,98.93,0.00,75.29,72.77,0.00,72.71,72.24,72.08,0.00,0.00,58.95,73.88,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:13:00,9.00,98.93,0.00,75.29,72.77,0.00,72.71,72.12,72.00,0.00,0.00,58.95,73.84,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:14:00,9.00,98.93,0.00,75.29,72.77,0.00,72.71,72.12,72.00,0.00,0.00,58.95,73.84,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:15:00,9.00,98.93,0.00,75.29,72.77,0.00,72.71,72.12,72.00,0.00,0.00,58.95,73.84,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:16:00,9.00,98.93,0.00,75.32,72.77,0.00,72.32,72.08,71.87,0.00,0.00,58.94,73.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:17:00,9.00,98.93,0.00,75.32,72.77,0.00,72.32,71.95,71.87,0.00,0.00,58.94,73.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:18:00,9.00,98.93,0.00,75.32,72.77,0.00,72.32,71.95,71.87,0.00,0.00,58.94,73.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:19:00,9.00,98.93,0.00,75.32,72.77,0.00,72.32,71.95,71.87,0.00,0.00,58.94,73.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:20:00,9.00,98.93,0.00,75.33,72.77,0.00,71.79,71.87,71.67,0.00,0.00,58.93,73.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:21:00,9.00,98.93,0.00,75.33,72.77,0.00,71.79,71.87,71.67,0.00,0.00,58.93,73.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:22:00,9.00,98.93,0.00,75.33,72.77,0.00,71.79,71.83,71.54,0.00,0.00,58.93,73.67,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:23:00,9.00,98.93,0.00,75.33,72.77,0.00,71.79,71.83,71.54,0.00,0.00,58.93,73.67,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:24:00,9.00,98.93,0.00,75.33,72.77,0.00,71.79,71.71,71.38,0.00,0.00,58.93,73.59,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:25:00,9.00,98.93,0.00,75.33,72.77,0.00,71.79,71.71,71.38,0.00,0.00,58.93,73.59,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:26:00,9.00,98.93,0.00,75.32,72.77,0.00,71.01,71.63,71.26,0.00,0.00,58.94,73.59,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:27:00,9.00,98.93,0.00,75.32,72.77,0.00,71.01,71.50,71.14,0.00,0.00,58.94,73.47,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:28:00,9.00,98.93,0.00,75.32,72.77,0.00,71.01,71.50,71.14,0.00,0.00,58.94,73.47,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:29:00,9.00,98.93,0.00,75.34,72.77,0.00,71.20,71.38,70.97,0.00,0.00,58.94,73.47,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:30:00,9.00,98.93,0.00,75.34,72.77,0.00,71.20,71.38,70.97,0.00,0.00,58.94,73.47,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:31:00,9.00,98.93,0.00,75.34,72.77,0.00,71.20,71.38,70.97,0.00,0.00,58.94,73.47,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:32:00,9.00,98.93,0.00,75.34,72.77,0.00,71.20,71.26,70.93,0.00,0.00,58.93,73.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:33:00,9.00,98.93,0.00,75.34,72.77,0.00,71.20,71.26,70.93,0.00,0.00,58.93,73.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:34:00,9.00,98.93,0.00,75.34,72.77,0.00,70.58,71.14,70.89,0.00,0.00,58.93,73.35,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:35:00,9.00,98.93,0.00,75.34,72.77,0.00,70.58,71.14,70.89,0.00,0.00,58.93,73.35,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:36:00,9.00,98.93,0.00,75.33,72.77,0.00,70.58,71.01,70.77,0.00,0.00,58.93,73.26,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:37:00,9.00,98.93,0.00,75.33,72.77,0.00,70.58,71.01,70.77,0.00,0.00,58.93,73.26,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:38:00,9.00,98.93,0.00,75.33,72.77,0.00,70.58,70.97,70.73,0.00,0.00,58.93,73.18,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:39:00,9.00,98.93,0.00,75.33,72.77,0.00,70.58,70.97,70.73,0.00,0.00,58.93,73.18,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:40:00,9.00,98.93,0.00,75.36,72.77,0.00,70.52,70.85,70.64,0.00,0.00,58.92,73.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:41:00,9.00,98.93,0.00,75.36,72.77,0.00,70.52,70.85,70.64,0.00,0.00,58.92,73.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:42:00,9.00,98.93,0.00,75.36,72.77,0.00,70.52,70.77,70.56,0.00,0.00,58.92,73.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:43:00,9.00,98.93,0.00,75.36,72.77,0.00,70.52,70.77,70.56,0.00,0.00,58.92,73.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:44:00,9.00,98.93,0.00,75.36,72.77,0.00,70.93,70.73,70.48,0.00,0.00,58.92,73.02,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:45:00,9.00,98.93,0.00,75.36,72.77,0.00,70.93,70.73,70.48,0.00,0.00,58.92,73.02,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:46:00,9.00,98.93,0.00,75.36,72.77,0.00,70.93,70.64,70.44,0.00,0.00,58.92,72.98,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:47:00,9.00,98.93,0.00,75.36,72.77,0.00,70.93,70.64,70.44,0.00,0.00,58.92,72.98,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:48:00,9.00,98.93,0.00,75.36,72.77,0.00,70.93,70.56,70.40,0.00,0.00,58.92,72.90,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:49:00,9.00,98.93,0.00,75.36,72.77,0.00,70.93,70.56,70.40,0.00,0.00,58.92,72.90,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:50:00,9.00,98.93,0.00,75.35,72.77,0.00,70.32,70.48,70.32,0.00,0.00,58.93,72.86,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:51:00,9.00,98.93,0.00,75.35,72.77,0.00,70.32,70.48,70.32,0.00,0.00,58.93,72.86,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:52:00,9.00,98.93,0.00,75.35,72.77,0.00,70.32,70.44,70.32,0.00,0.00,58.93,72.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:53:00,9.00,98.93,0.00,75.35,72.77,0.00,70.32,70.44,70.32,0.00,0.00,58.93,72.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:54:00,9.00,98.93,0.00,75.35,72.77,0.00,70.77,70.36,70.23,0.00,0.00,58.93,72.73,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:55:00,9.00,98.93,0.00,75.35,72.77,0.00,70.77,70.36,70.23,0.00,0.00,58.93,72.73,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:56:00,9.00,98.93,0.00,75.34,72.77,0.00,70.77,70.32,70.15,0.00,0.00,58.93,72.65,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:57:00,9.00,98.93,0.00,75.34,72.77,0.00,70.77,70.32,70.15,0.00,0.00,58.93,72.65,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:58:00,9.00,98.93,0.00,75.34,72.77,0.00,70.77,70.28,70.11,0.00,0.00,58.93,72.61,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 22:59:00,9.00,98.93,0.00,75.34,72.77,0.00,70.77,70.28,70.11,0.00,0.00,58.93,72.61,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:00:00,9.00,98.93,0.00,75.36,72.77,0.00,70.19,70.15,69.99,0.00,0.00,58.92,72.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:01:00,9.00,98.93,0.00,75.36,72.77,0.00,70.19,70.15,69.99,0.00,0.00,58.92,72.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:02:00,9.00,98.93,0.00,75.36,72.77,0.00,70.19,70.15,69.99,0.00,0.00,58.92,72.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:03:00,9.00,98.93,0.00,75.36,72.77,0.00,70.19,70.11,69.91,0.00,0.00,58.92,72.45,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:04:00,9.00,98.93,0.00,75.36,72.77,0.00,70.19,70.11,69.91,0.00,0.00,58.92,72.45,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:05:00,9.00,98.93,0.00,75.38,72.77,0.00,69.68,69.99,69.78,0.00,0.00,58.92,72.40,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:06:00,9.00,98.93,0.00,75.38,72.77,0.00,69.68,69.99,69.78,0.00,0.00,58.92,72.40,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:07:00,9.00,98.93,0.00,75.38,72.77,0.00,69.68,69.87,69.66,0.00,0.00,58.92,72.36,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:08:00,9.00,98.93,0.00,75.38,72.77,0.00,69.68,69.87,69.66,0.00,0.00,58.92,72.36,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:09:00,9.00,98.93,0.00,75.38,72.77,0.00,69.68,69.74,69.50,0.00,0.00,58.92,72.32,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:10:00,9.00,98.93,0.00,75.38,72.77,0.00,69.68,69.74,69.50,0.00,0.00,58.92,72.32,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:11:00,9.00,98.93,0.00,75.37,72.77,0.00,68.84,69.62,69.37,0.00,0.00,58.92,72.24,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:12:00,9.00,98.93,0.00,75.37,72.77,0.00,68.84,69.62,69.37,0.00,0.00,58.92,72.24,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:13:00,9.00,98.93,0.00,75.37,72.77,0.00,68.84,69.54,69.17,0.00,0.00,58.92,72.16,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:14:00,9.00,98.93,0.00,75.37,72.77,0.00,68.84,69.54,69.17,0.00,0.00,58.92,72.16,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:15:00,9.00,98.93,0.00,75.37,72.77,0.00,67.92,69.37,69.05,0.00,0.00,58.92,72.12,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:16:00,9.00,98.93,0.00,75.37,72.77,0.00,67.92,69.37,69.05,0.00,0.00,58.92,72.12,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:17:00,9.00,98.93,0.00,75.34,72.77,0.00,67.92,69.25,68.92,0.00,0.00,58.93,72.04,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:18:00,9.00,98.93,0.00,75.34,72.77,0.00,67.92,69.25,68.92,0.00,0.00,58.93,72.04,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:19:00,9.00,98.93,0.00,75.34,72.77,0.00,66.88,69.13,68.76,0.00,0.00,58.93,71.95,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:20:00,9.00,98.93,0.00,75.34,72.77,0.00,66.88,69.13,68.76,0.00,0.00,58.93,71.95,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:21:00,9.00,98.93,0.00,75.41,72.77,0.00,66.88,68.97,68.51,0.00,0.00,58.90,71.87,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:22:00,9.00,98.93,0.00,75.41,72.77,0.00,66.88,68.97,68.51,0.00,0.00,58.90,71.87,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:23:00,9.00,98.93,0.00,75.41,72.77,0.00,66.88,68.80,68.35,0.00,0.00,58.90,71.87,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:24:00,9.00,98.93,0.00,75.41,72.77,0.00,66.88,68.80,68.35,0.00,0.00,58.90,71.87,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:25:00,9.00,98.93,0.00,75.40,72.77,0.00,65.85,68.64,68.06,0.00,0.00,58.91,71.79,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:26:00,9.00,98.93,0.00,75.40,72.77,0.00,65.85,68.64,68.06,0.00,0.00,58.91,71.79,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:27:00,9.00,98.93,0.00,75.40,72.77,0.00,65.85,68.43,67.90,0.00,0.00,58.91,71.71,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:28:00,9.00,98.93,0.00,75.40,72.77,0.00,65.85,68.43,67.90,0.00,0.00,58.91,71.71,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:29:00,9.00,98.93,0.00,75.40,72.77,0.00,67.06,68.31,67.78,0.00,0.00,58.91,71.63,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:30:00,9.00,98.93,0.00,75.40,72.77,0.00,67.06,68.31,67.78,0.00,0.00,58.91,71.63,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:31:00,9.00,98.93,0.00,75.38,72.77,0.00,67.06,68.11,67.70,0.00,0.00,58.92,71.54,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:32:00,9.00,98.93,0.00,75.38,72.77,0.00,67.06,68.11,67.70,0.00,0.00,58.92,71.54,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:33:00,9.00,98.93,0.24,75.38,72.77,0.00,67.06,68.11,67.70,0.00,0.00,58.92,71.54,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:34:00,9.00,98.93,0.24,75.38,72.77,0.00,67.06,67.94,67.57,0.00,0.00,58.92,71.42,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:35:00,9.00,98.93,0.57,75.38,72.77,0.00,67.06,67.94,67.57,0.00,0.00,58.92,71.42,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:36:00,9.00,98.93,0.57,75.36,72.77,0.00,67.12,67.86,67.45,0.00,0.00,58.92,71.34,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:37:00,9.00,98.93,0.88,75.36,72.77,0.00,67.12,67.86,67.45,0.00,0.00,58.92,71.34,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:38:00,9.00,98.93,0.88,75.36,72.77,0.00,67.12,67.78,67.41,0.00,0.00,58.92,71.30,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:39:00,9.00,98.93,0.90,75.36,72.77,0.00,67.47,67.66,67.33,0.00,0.00,58.92,71.22,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:40:00,9.00,98.93,0.90,75.36,72.77,0.00,67.47,67.66,67.33,0.00,0.00,58.92,71.22,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:41:00,9.00,98.93,0.93,75.36,72.77,0.00,67.47,67.66,67.33,0.00,0.00,58.92,71.22,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:42:00,9.00,98.93,0.93,75.33,72.77,0.00,67.47,67.57,67.25,0.00,0.00,58.94,71.14,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:43:00,9.00,98.93,0.89,75.33,72.77,0.00,67.47,67.57,67.25,0.00,0.00,58.94,71.14,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:44:00,9.00,98.93,0.89,75.33,72.77,0.00,67.47,67.49,67.16,0.00,0.00,58.94,71.09,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:45:00,9.00,98.93,0.94,75.33,72.77,0.00,67.47,67.49,67.16,0.00,0.00,58.94,71.09,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:46:00,9.00,98.93,0.94,75.33,72.77,0.00,66.26,67.37,67.04,0.00,0.00,58.94,70.97,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:47:00,9.00,98.93,0.38,75.33,72.77,0.00,66.26,67.37,67.04,0.00,0.00,58.94,70.97,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:48:00,9.00,98.93,0.38,75.33,72.77,0.00,66.26,67.20,67.00,0.00,0.00,58.94,70.97,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:49:00,9.00,98.93,0.29,75.33,72.77,0.00,66.26,67.20,67.00,0.00,0.00,58.94,70.97,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:50:00,9.00,98.93,0.29,75.33,72.77,0.00,65.77,67.12,66.84,0.00,0.00,58.94,70.85,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:51:00,9.00,98.93,0.01,75.33,72.77,0.00,65.77,67.12,66.84,0.00,0.00,58.94,70.85,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:52:00,9.00,98.93,0.01,75.32,72.77,0.00,65.77,67.00,66.71,0.00,0.00,58.94,70.73,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:53:00,9.00,98.93,0.00,75.32,72.77,0.00,65.77,67.00,66.71,0.00,0.00,58.94,70.73,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:54:00,9.00,98.93,0.00,75.32,72.77,0.00,65.77,66.92,66.59,0.00,0.00,58.94,70.64,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:55:00,9.00,98.93,0.00,75.32,72.77,0.00,65.77,66.92,66.59,0.00,0.00,58.94,70.64,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:56:00,9.00,98.93,0.00,75.32,72.77,0.00,65.65,66.84,66.47,0.00,0.00,58.94,70.60,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:57:00,9.00,98.93,0.04,75.32,72.77,0.00,65.65,66.84,66.47,0.00,0.00,58.94,70.60,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:58:00,9.00,98.93,0.04,75.32,72.77,0.00,65.65,66.75,66.43,0.00,0.00,58.94,70.48,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-21 23:59:00,9.00,98.93,0.00,75.32,72.77,0.00,65.65,66.75,66.43,0.00,0.00,58.94,70.48,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 00:00:00,9.00,98.93,0.00,75.32,72.77,0.00,65.73,66.59,66.34,0.00,0.00,58.94,70.40,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 00:01:00,9.00,98.93,0.00,75.32,72.77,0.00,65.73,66.59,66.34,0.00,0.00,58.94,70.40,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 00:02:00,9.00,98.93,0.00,75.32,72.77,0.00,65.73,66.59,66.34,0.00,0.00,58.94,70.40,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 00:03:00,9.00,98.93,0.00,75.35,72.77,0.00,65.73,66.51,66.26,0.00,0.00,58.93,70.32,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 00:04:00,9.00,98.93,0.00,75.35,72.77,0.00,65.77,66.43,66.22,0.00,0.00,58.93,70.19,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 00:05:00,9.00,98.93,0.00,75.35,72.77,0.00,65.77,66.43,66.22,0.00,0.00,58.93,70.19,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 00:06:00,9.00,98.93,0.00,75.35,72.77,0.00,65.77,66.43,66.22,0.00,0.00,58.93,70.19,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 00:07:00,9.00,98.93,0.00,75.34,72.77,0.00,65.77,66.30,66.14,0.00,0.00,58.93,70.11,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 00:08:00,9.00,98.93,0.00,75.34,72.77,0.00,65.77,66.22,66.06,0.00,0.00,58.93,70.03,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 00:09:00,9.00,98.93,0.00,75.34,72.77,0.00,65.77,66.22,66.06,0.00,0.00,58.93,70.03,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
