TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-22 06:39:00,9.00,68.04,7.14,74.26,72.78,1.00,56.89,71.18,69.33,100.00,68.75,55.00,54.68,1.00,73.80,1.01,0.00,1.00,53.26,73.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:40:00,9.00,67.39,7.14,74.26,72.78,1.00,56.89,71.18,69.33,100.00,68.75,55.00,54.68,1.00,73.80,1.01,0.00,1.00,53.26,73.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:41:00,9.00,67.35,7.14,74.26,72.78,1.00,57.32,71.14,69.33,100.00,68.81,55.00,54.84,1.00,71.98,1.03,0.00,1.00,52.37,71.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:42:00,9.00,67.30,7.14,74.26,72.78,1.00,57.32,71.14,69.33,100.00,68.81,55.00,54.84,1.00,71.98,1.03,0.00,1.00,52.37,71.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:43:00,9.00,67.42,7.14,74.05,72.78,1.00,57.32,71.05,69.29,100.00,67.70,55.00,54.51,1.00,71.80,1.00,0.00,1.00,51.26,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:44:00,9.00,67.85,7.14,74.05,72.78,1.00,57.32,71.05,69.29,100.00,67.70,55.00,54.51,1.00,71.80,1.00,0.00,1.00,51.26,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:45:00,9.00,67.93,7.14,74.05,72.78,1.00,57.32,70.97,69.33,100.00,68.19,55.00,54.84,1.00,71.74,0.99,0.00,1.00,50.61,71.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:46:00,9.00,68.41,7.14,74.05,72.78,1.00,57.32,70.97,69.33,100.00,68.19,55.00,54.84,1.00,71.74,0.99,0.00,1.00,50.61,71.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:47:00,9.00,68.48,7.14,73.89,72.78,1.00,57.83,70.97,69.25,100.00,68.19,55.00,54.96,1.00,71.79,0.99,0.00,1.00,50.04,71.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:48:00,9.00,68.86,7.14,73.89,72.78,1.00,57.83,70.97,69.25,100.00,68.19,55.00,54.96,1.00,71.79,0.99,0.00,1.00,50.04,71.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:49:00,9.00,68.90,7.14,73.89,72.78,1.00,57.83,70.93,69.25,100.00,68.19,55.00,54.88,1.00,71.32,1.01,0.00,1.00,50.08,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:50:00,9.00,69.04,7.14,73.89,72.78,1.00,57.83,70.93,69.25,100.00,68.19,55.00,54.88,1.00,71.32,1.01,0.00,1.00,50.08,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:51:00,9.00,69.08,7.14,73.89,72.78,1.00,57.97,70.85,69.21,100.00,68.19,55.00,55.08,1.00,71.38,1.00,0.00,1.00,49.58,71.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:52:00,9.00,69.11,7.14,73.89,72.78,1.00,57.97,70.85,69.21,100.00,68.19,55.00,55.08,1.00,71.38,1.00,0.00,1.00,49.58,71.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:53:00,9.00,69.11,7.14,73.78,72.78,1.00,57.97,70.85,69.13,100.00,68.19,55.00,54.88,1.00,71.14,1.00,0.00,1.00,50.11,71.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:54:00,9.00,69.15,7.14,73.78,72.78,1.00,57.97,70.81,69.09,100.00,68.19,55.00,54.96,1.00,71.46,0.99,0.00,1.00,49.39,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:55:00,9.00,69.15,7.14,73.78,72.78,1.00,57.97,70.81,69.09,100.00,68.19,55.00,54.96,1.00,71.46,0.99,0.00,1.00,49.39,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:56:00,9.00,68.96,7.14,73.78,72.78,1.00,57.97,70.81,69.09,100.00,68.19,55.00,54.96,1.00,71.46,0.99,0.00,1.00,49.39,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:57:00,9.00,69.00,7.14,73.65,72.78,1.00,58.07,70.77,69.13,100.00,68.19,55.00,54.96,1.00,70.85,1.01,0.00,1.00,50.01,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:58:00,9.00,68.56,7.14,73.65,72.78,1.00,58.07,70.77,69.13,100.00,68.19,55.00,54.96,1.00,70.85,1.01,0.00,1.00,50.01,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 06:59:00,9.00,68.56,7.14,73.65,72.78,1.00,58.07,70.73,69.09,100.00,68.19,55.00,54.92,1.00,71.28,0.99,0.00,1.00,49.86,71.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:00:00,9.00,67.69,7.14,73.65,72.78,1.00,58.07,70.73,69.09,100.00,68.19,55.00,54.92,1.00,71.28,0.99,0.00,1.00,49.86,71.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:01:00,9.00,67.83,7.14,73.65,72.78,1.00,58.07,70.69,69.05,100.00,68.19,55.00,55.00,1.00,70.58,1.01,0.00,1.00,48.78,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:02:00,9.00,67.83,7.14,73.65,72.78,1.00,58.07,70.69,69.05,100.00,68.19,55.00,55.00,1.00,70.58,1.01,0.00,1.00,48.78,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:03:00,9.00,67.03,7.14,73.51,72.78,1.00,58.07,70.64,68.97,100.00,68.19,55.00,55.13,1.00,70.66,1.01,0.00,1.00,48.97,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:04:00,9.00,67.03,7.14,73.51,72.78,1.00,58.07,70.64,68.97,100.00,68.19,55.00,55.13,1.00,70.66,1.01,0.00,1.00,48.97,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:05:00,9.00,65.93,7.14,73.51,72.78,1.00,58.07,70.60,68.92,100.00,68.19,55.00,54.76,1.00,70.85,1.00,0.00,1.00,48.34,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:06:00,9.00,65.93,7.14,73.51,72.78,1.00,58.07,70.60,68.92,100.00,68.19,55.00,54.76,1.00,70.85,1.00,0.00,1.00,48.34,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:07:00,9.00,64.61,7.14,73.39,72.78,1.00,58.07,70.56,68.92,100.00,63.28,55.00,54.02,1.00,70.34,1.01,0.00,1.00,48.97,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:08:00,9.00,64.61,7.14,73.39,72.78,1.00,58.07,70.56,68.92,100.00,63.28,55.00,54.02,1.00,70.34,1.01,0.00,1.00,48.97,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:09:00,9.00,63.78,7.14,73.39,72.78,1.00,58.07,70.52,68.97,100.00,61.60,55.00,54.14,1.00,70.10,1.01,0.00,1.00,48.11,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:10:00,9.00,63.78,7.14,73.39,72.78,1.00,58.07,70.52,68.97,100.00,61.60,55.00,54.14,1.00,70.10,1.01,0.00,1.00,48.11,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:11:00,9.00,63.66,7.14,73.39,72.78,1.00,58.46,70.48,69.01,100.00,61.54,55.00,54.55,1.00,70.17,1.00,0.00,1.00,47.98,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:12:00,9.00,63.66,7.14,73.39,72.78,1.00,58.46,70.48,69.01,100.00,61.54,55.00,54.55,1.00,70.17,1.00,0.00,1.00,47.98,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:13:00,9.00,63.73,7.14,73.31,72.78,1.00,58.46,70.52,69.01,100.00,61.70,55.00,54.72,1.00,70.17,1.00,0.00,1.00,48.16,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:14:00,9.00,63.76,7.14,73.31,72.78,1.00,58.46,70.52,69.01,100.00,61.70,55.00,54.72,1.00,70.17,1.00,0.00,1.00,48.16,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:15:00,9.00,63.84,7.14,73.31,72.78,1.00,58.46,70.52,69.17,100.00,61.69,55.00,55.25,1.00,70.64,0.98,0.00,1.00,48.30,70.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:16:00,9.00,63.84,7.14,73.31,72.78,1.00,58.46,70.52,69.17,100.00,61.69,55.00,55.25,1.00,70.64,0.98,0.00,1.00,48.30,70.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:17:00,9.00,63.91,7.14,73.28,72.78,1.00,59.38,70.52,69.25,100.00,61.64,55.00,54.84,1.00,69.91,1.01,0.00,1.00,48.38,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:18:00,9.00,63.91,7.14,73.28,72.78,1.00,59.38,70.52,69.25,100.00,61.64,55.00,54.84,1.00,69.91,1.01,0.00,1.00,48.38,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:19:00,9.00,64.00,7.14,73.28,72.78,1.00,59.38,70.56,69.37,100.00,61.55,55.00,54.68,1.00,70.54,0.99,0.00,1.00,47.88,70.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:20:00,9.00,64.00,7.14,73.28,72.78,1.00,59.38,70.56,69.37,100.00,61.55,55.00,54.68,1.00,70.54,0.99,0.00,1.00,47.88,70.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:21:00,9.00,64.04,7.14,73.28,72.78,1.00,60.45,70.60,69.46,100.00,61.63,55.00,55.13,1.00,70.14,1.01,0.00,1.00,48.12,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:22:00,9.00,64.04,7.14,73.28,72.78,1.00,60.45,70.60,69.46,100.00,61.63,55.00,55.13,1.00,70.14,1.01,0.00,1.00,48.12,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:23:00,9.00,64.08,7.14,73.25,72.78,1.00,60.45,70.60,69.46,100.00,61.63,55.00,54.80,1.00,70.46,1.00,0.00,1.00,48.03,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:24:00,9.00,64.08,7.14,73.25,72.78,1.00,60.45,70.60,69.46,100.00,61.63,55.00,54.80,1.00,70.46,1.00,0.00,1.00,48.03,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:25:00,9.00,63.41,7.14,73.25,72.78,1.00,60.45,70.60,69.50,100.00,61.63,55.00,55.17,1.00,70.52,1.00,0.00,1.00,47.53,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:26:00,9.00,63.41,7.14,73.25,72.78,1.00,60.45,70.60,69.50,100.00,61.63,55.00,55.17,1.00,70.52,1.00,0.00,1.00,47.53,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:27:00,9.00,62.87,7.14,73.29,72.78,1.00,60.80,70.60,69.58,100.00,61.63,55.00,55.13,1.00,70.06,1.01,0.00,1.00,47.74,70.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:28:00,9.00,62.45,7.14,73.29,72.78,1.00,60.80,70.60,69.58,100.00,61.63,55.00,55.13,1.00,70.06,1.01,0.00,1.00,47.74,70.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:29:00,9.00,62.25,7.14,73.29,72.78,1.00,60.80,70.60,69.58,100.00,61.95,55.00,55.37,1.00,69.86,1.00,0.00,1.00,48.03,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:30:00,9.00,62.25,7.14,73.29,72.78,1.00,60.80,70.60,69.58,100.00,61.95,55.00,55.37,1.00,69.86,1.00,0.00,1.00,48.03,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:31:00,9.00,61.98,7.14,73.29,72.78,1.00,60.80,70.60,69.58,100.00,61.95,55.00,55.37,1.00,69.86,1.00,0.00,1.00,48.03,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:32:00,9.00,62.06,7.14,73.29,72.78,1.00,61.64,70.60,69.62,100.00,61.71,55.00,54.96,1.00,69.38,1.01,0.00,1.00,47.55,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:33:00,9.00,62.06,7.74,73.29,72.78,1.00,61.64,70.60,69.62,100.00,61.71,55.00,54.96,1.00,69.38,1.01,0.00,1.00,47.55,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:34:00,9.00,62.14,7.74,73.17,72.78,1.00,61.64,70.60,69.66,100.00,61.71,55.00,54.84,1.00,69.94,0.98,0.00,1.00,47.78,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:35:00,9.00,62.11,7.74,73.17,72.78,1.00,61.64,70.60,69.66,100.00,61.71,55.00,54.84,1.00,69.94,0.98,0.00,1.00,47.78,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:36:00,9.00,62.22,8.11,73.17,72.78,1.00,62.27,70.64,69.74,100.00,61.71,55.00,55.00,1.00,69.82,0.99,0.00,1.00,47.43,69.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:37:00,9.00,62.22,8.70,73.17,72.78,1.00,62.27,70.64,69.74,100.00,61.71,55.00,55.00,1.00,69.82,0.99,0.00,1.00,47.43,69.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:38:00,9.00,62.30,8.70,73.13,72.78,1.00,62.27,70.64,69.74,100.00,61.71,55.00,55.25,1.00,69.52,1.01,0.00,1.00,47.23,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:39:00,9.00,62.33,8.89,73.13,72.78,1.00,62.27,70.64,69.74,100.00,61.71,55.00,55.25,1.00,69.52,1.01,0.00,1.00,47.23,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:40:00,9.00,62.45,8.89,73.13,72.78,1.00,62.27,70.64,69.83,100.00,64.17,55.00,55.82,1.00,70.09,0.99,0.00,1.00,47.70,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:41:00,9.00,62.45,9.25,73.13,72.78,1.00,62.27,70.64,69.83,100.00,64.17,55.00,55.82,1.00,70.09,0.99,0.00,1.00,47.70,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:42:00,9.00,62.53,9.25,73.13,72.78,1.00,62.84,70.69,69.91,100.00,68.13,55.00,56.03,1.00,69.83,1.00,0.00,1.00,47.73,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:43:00,9.00,62.53,9.25,73.13,72.78,1.00,62.84,70.69,69.91,100.00,68.13,55.00,56.03,1.00,69.83,1.00,0.00,1.00,47.73,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:44:00,9.00,62.60,9.07,73.12,72.78,1.00,62.84,70.73,69.95,100.00,67.54,55.00,55.08,1.00,69.95,1.02,0.00,1.00,47.60,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:45:00,9.00,62.57,9.07,73.12,72.78,1.00,62.84,70.73,69.95,100.00,67.54,55.00,55.08,1.00,69.95,1.02,0.00,1.00,47.60,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:46:00,9.00,62.65,8.48,73.12,72.78,1.00,63.23,70.77,70.03,100.00,67.54,55.00,55.17,1.00,69.92,1.00,0.00,1.00,46.99,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:47:00,9.00,62.65,7.72,73.12,72.78,1.00,63.23,70.77,70.03,100.00,67.54,55.00,55.17,1.00,69.92,1.00,0.00,1.00,46.99,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:48:00,9.00,62.80,7.72,73.17,72.78,1.00,63.23,70.81,70.15,100.00,67.55,55.00,55.21,1.00,70.26,0.99,0.00,1.00,47.73,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:49:00,9.00,62.80,8.11,73.17,72.78,1.00,63.23,70.81,70.15,100.00,67.55,55.00,55.21,1.00,70.26,0.99,0.00,1.00,47.73,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:50:00,9.00,62.88,7.67,73.17,72.78,1.00,63.23,70.81,70.15,100.00,67.55,55.00,55.00,1.00,69.44,1.01,0.00,1.00,47.77,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:51:00,9.00,62.88,7.83,73.17,72.78,1.00,63.23,70.81,70.15,100.00,67.55,55.00,55.00,1.00,69.44,1.01,0.00,1.00,47.77,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:52:00,9.00,63.05,7.83,73.17,72.78,1.00,64.46,70.81,70.23,100.00,67.55,55.00,54.88,1.00,69.54,1.01,0.00,1.00,47.79,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:53:00,9.00,63.08,8.31,73.17,72.78,1.00,64.46,70.81,70.23,100.00,67.55,55.00,54.88,1.00,69.54,1.01,0.00,1.00,47.79,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:54:00,9.00,63.37,8.31,73.20,72.78,1.00,64.46,70.85,70.28,100.00,67.55,55.00,55.21,1.00,70.03,0.99,0.00,1.00,47.59,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:55:00,9.00,63.37,8.85,73.20,72.78,1.00,64.46,70.85,70.28,100.00,67.55,55.00,55.21,1.00,70.03,0.99,0.00,1.00,47.59,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:56:00,9.00,63.66,8.85,73.20,72.78,1.00,64.28,70.85,70.32,100.00,67.55,55.00,55.29,1.00,69.66,1.01,0.00,1.00,47.99,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:57:00,9.00,63.66,8.85,73.20,72.78,1.00,64.28,70.85,70.32,100.00,67.55,55.00,55.29,1.00,69.66,1.01,0.00,1.00,47.99,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:58:00,9.00,63.66,9.45,73.16,72.78,1.00,64.28,70.85,70.40,100.00,67.55,55.00,55.21,1.00,69.86,1.00,0.00,1.00,48.11,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 07:59:00,9.00,63.66,10.28,73.16,72.78,1.00,64.28,70.85,70.40,100.00,67.55,55.00,55.21,1.00,69.86,1.00,0.00,1.00,48.11,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:00:00,9.00,63.66,10.28,73.16,72.78,1.00,64.28,70.81,70.44,100.00,68.12,55.00,55.41,1.00,69.99,0.99,0.00,1.00,47.64,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:01:00,9.00,63.66,10.28,73.16,72.78,1.00,64.28,70.81,70.44,100.00,68.12,55.00,55.41,1.00,69.99,0.99,0.00,1.00,47.64,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:02:00,9.00,63.70,10.32,73.16,72.78,1.00,64.13,70.85,70.52,100.00,67.95,55.00,55.17,1.00,70.18,0.99,0.00,1.00,47.63,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:03:00,9.00,63.70,10.32,73.16,72.78,1.00,64.13,70.85,70.52,100.00,67.95,55.00,55.17,1.00,70.18,0.99,0.00,1.00,47.63,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:04:00,9.00,63.73,10.72,73.16,72.78,1.00,64.13,70.85,70.52,100.00,67.95,55.00,55.17,1.00,70.18,0.99,0.00,1.00,47.63,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:05:00,9.00,63.73,10.72,73.16,72.78,1.00,64.13,70.85,70.60,100.00,67.95,55.00,55.17,1.00,69.68,1.01,0.00,1.00,47.65,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:06:00,9.00,63.73,10.40,73.16,72.78,1.00,65.26,70.89,70.60,100.00,68.89,55.00,55.45,1.00,69.89,1.00,0.00,1.00,47.79,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:07:00,9.00,63.73,10.40,73.16,72.78,1.00,65.26,70.89,70.60,100.00,68.89,55.00,55.45,1.00,69.89,1.00,0.00,1.00,47.79,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:08:00,9.00,63.73,10.04,73.26,72.78,1.00,65.26,70.89,70.73,100.00,66.33,55.00,54.14,1.00,69.32,1.02,0.00,1.00,48.30,69.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:09:00,9.00,63.73,10.04,73.26,72.78,1.00,65.26,70.89,70.73,100.00,66.33,55.00,54.14,1.00,69.32,1.02,0.00,1.00,48.30,69.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:10:00,9.00,63.73,10.30,73.26,72.78,1.00,65.26,70.93,70.73,100.00,59.99,55.00,53.61,1.00,70.14,0.98,0.00,1.00,47.76,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:11:00,9.00,63.73,10.30,73.26,72.78,1.00,65.26,70.93,70.73,100.00,59.99,55.00,53.61,1.00,70.14,0.98,0.00,1.00,47.76,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:12:00,9.00,63.84,10.30,73.26,72.78,1.00,66.32,70.93,70.81,100.00,61.18,55.00,54.76,1.00,70.05,1.00,0.00,1.00,47.37,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:13:00,9.00,63.84,10.30,73.26,72.78,1.00,66.32,70.93,70.81,100.00,61.18,55.00,54.76,1.00,70.05,1.00,0.00,1.00,47.37,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:14:00,9.00,63.91,10.23,73.33,72.78,1.00,66.32,70.93,70.85,100.00,61.68,55.00,55.25,1.00,70.13,1.00,0.00,1.00,47.60,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:15:00,9.00,63.91,10.23,73.33,72.78,1.00,66.32,70.93,70.85,100.00,61.68,55.00,55.25,1.00,70.13,1.00,0.00,1.00,47.60,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:16:00,9.00,63.97,10.90,73.33,72.78,1.00,66.67,70.93,70.85,100.00,62.63,55.00,55.54,1.00,69.77,1.01,0.00,1.00,47.92,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:17:00,9.00,63.97,10.90,73.33,72.78,1.00,66.67,70.93,70.85,100.00,62.63,55.00,55.54,1.00,69.77,1.01,0.00,1.00,47.92,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:18:00,9.00,64.04,11.26,73.35,72.78,1.00,66.67,70.97,70.97,100.00,62.53,55.00,55.04,1.00,69.33,1.02,0.00,1.00,47.36,69.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:19:00,9.00,64.04,11.26,73.35,72.78,1.00,66.67,70.97,70.97,100.00,62.53,55.00,55.04,1.00,69.33,1.02,0.00,1.00,47.36,69.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:20:00,9.00,64.11,11.33,73.35,72.78,1.00,66.67,70.97,70.97,100.00,62.53,55.00,55.00,1.00,69.94,1.00,0.00,1.00,47.60,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:21:00,9.00,64.11,11.33,73.35,72.78,1.00,66.67,70.97,70.97,100.00,62.53,55.00,55.00,1.00,69.94,1.00,0.00,1.00,47.60,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:22:00,9.00,64.14,11.52,73.35,72.78,1.00,66.63,70.97,70.97,100.00,62.53,55.00,54.92,1.00,69.71,1.01,0.00,1.00,47.64,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:23:00,9.00,64.14,11.52,73.35,72.78,1.00,66.63,70.97,70.97,100.00,62.53,55.00,54.92,1.00,69.71,1.01,0.00,1.00,47.64,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:24:00,9.00,64.18,11.32,73.38,72.78,1.00,66.63,71.01,71.01,100.00,62.53,55.00,54.96,1.00,70.04,0.99,0.00,1.00,47.69,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:25:00,9.00,64.18,11.32,73.38,72.78,1.00,66.63,71.01,71.01,100.00,62.53,55.00,54.96,1.00,70.04,0.99,0.00,1.00,47.69,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:26:00,9.00,64.18,10.60,73.38,72.78,1.00,67.16,71.05,71.09,100.00,62.53,55.00,54.84,1.00,69.63,1.01,0.00,1.00,48.19,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:27:00,9.00,64.18,10.60,73.38,72.78,1.00,67.16,71.05,71.09,100.00,62.53,55.00,54.84,1.00,69.63,1.01,0.00,1.00,48.19,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:28:00,9.00,64.18,10.31,73.38,72.78,1.00,67.16,71.05,71.09,100.00,62.53,55.00,54.84,1.00,69.63,1.01,0.00,1.00,48.19,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:29:00,9.00,64.18,10.31,73.44,72.78,1.00,67.16,71.05,71.14,100.00,62.45,55.00,54.68,1.00,69.91,1.00,0.00,1.00,47.72,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:30:00,9.00,64.18,10.31,73.44,72.78,1.00,67.16,71.05,71.14,100.00,62.45,55.00,54.68,1.00,69.91,1.00,0.00,1.00,47.72,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:31:00,9.00,64.18,10.63,73.44,72.78,1.00,67.45,71.05,71.09,100.00,62.21,55.00,54.68,1.00,69.92,1.00,0.00,1.00,47.69,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:32:00,9.00,64.18,10.63,73.44,72.78,1.00,67.45,71.05,71.09,100.00,62.21,55.00,54.68,1.00,69.92,1.00,0.00,1.00,47.69,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:33:00,9.00,64.18,11.02,73.45,72.78,1.00,67.45,71.01,71.09,100.00,62.16,55.00,55.00,1.00,70.02,1.00,0.00,1.00,47.96,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:34:00,9.00,64.18,11.02,73.45,72.78,1.00,67.45,71.01,71.09,100.00,62.16,55.00,55.00,1.00,70.02,1.00,0.00,1.00,47.96,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:35:00,9.00,64.18,10.97,73.45,72.78,1.00,67.45,71.01,71.14,100.00,62.71,55.00,55.45,1.00,70.32,0.98,0.00,1.00,48.20,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:36:00,9.00,64.18,10.97,73.45,72.78,1.00,67.45,71.01,71.14,100.00,62.71,55.00,55.45,1.00,70.32,0.98,0.00,1.00,48.20,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:37:00,9.00,64.18,10.97,73.45,72.78,1.00,67.84,71.01,71.18,100.00,62.35,55.00,54.92,1.00,69.44,1.02,0.00,1.00,48.09,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:38:00,9.00,64.18,10.97,73.45,72.78,1.00,67.84,71.01,71.18,100.00,62.35,55.00,54.92,1.00,69.44,1.02,0.00,1.00,48.09,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:39:00,9.00,64.18,11.10,73.48,72.78,1.00,67.84,70.97,71.22,100.00,62.35,55.00,55.17,1.00,69.91,0.99,0.00,1.00,47.85,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:40:00,9.00,64.18,11.10,73.48,72.78,1.00,67.84,70.97,71.22,100.00,62.35,55.00,55.17,1.00,69.91,0.99,0.00,1.00,47.85,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:41:00,9.00,64.18,11.00,73.48,72.78,1.00,68.68,71.01,71.22,100.00,62.36,55.00,55.04,1.00,69.68,1.01,0.00,1.00,47.88,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:42:00,9.00,64.18,11.02,73.48,72.78,1.00,68.68,71.01,71.22,100.00,62.36,55.00,55.04,1.00,69.68,1.01,0.00,1.00,47.88,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:43:00,9.00,64.18,10.87,73.48,72.78,1.00,68.68,71.01,71.26,100.00,62.36,55.00,55.29,1.00,69.56,1.01,0.00,1.00,48.06,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:44:00,9.00,64.18,11.05,73.48,72.78,1.00,68.68,71.01,71.26,100.00,62.36,55.00,55.29,1.00,69.56,1.01,0.00,1.00,48.06,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:45:00,9.00,64.18,11.05,73.52,72.78,1.00,68.68,71.01,71.38,100.00,62.36,55.00,55.25,1.00,69.74,1.00,0.00,1.00,47.75,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:46:00,9.00,64.18,11.05,73.52,72.78,1.00,68.68,71.01,71.38,100.00,62.36,55.00,55.25,1.00,69.74,1.00,0.00,1.00,47.75,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:47:00,9.00,64.18,10.62,73.52,72.78,1.00,68.56,71.01,71.38,100.00,62.81,55.00,55.37,1.00,69.76,1.01,0.00,1.00,47.72,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:48:00,9.00,64.18,10.62,73.52,72.78,1.00,68.56,71.01,71.38,100.00,62.81,55.00,55.37,1.00,69.76,1.01,0.00,1.00,47.72,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:49:00,9.00,64.18,10.19,73.56,72.78,1.00,68.56,71.01,71.42,100.00,63.04,55.00,54.84,1.00,69.84,1.01,0.00,1.00,47.69,69.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:50:00,9.00,64.18,10.19,73.56,72.78,1.00,68.56,71.01,71.42,100.00,63.04,55.00,54.84,1.00,69.84,1.01,0.00,1.00,47.69,69.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:51:00,9.00,64.18,10.15,73.56,72.78,1.00,68.56,70.97,71.46,100.00,63.04,55.00,55.00,1.00,69.35,1.03,0.00,1.00,47.67,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:52:00,9.00,64.18,10.15,73.56,72.78,1.00,68.56,70.97,71.46,100.00,63.04,55.00,55.00,1.00,69.35,1.03,0.00,1.00,47.67,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:53:00,9.00,64.18,10.62,73.56,72.78,1.00,68.99,71.01,71.54,100.00,63.04,55.00,54.84,1.00,69.59,1.01,0.00,1.00,47.41,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:54:00,9.00,64.18,10.62,73.56,72.78,1.00,68.99,71.01,71.54,100.00,63.04,55.00,54.84,1.00,69.59,1.01,0.00,1.00,47.41,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:55:00,9.00,64.18,10.59,73.57,72.78,1.00,68.99,71.01,71.50,100.00,63.04,55.00,55.08,1.00,70.08,1.02,0.00,1.00,47.00,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:56:00,9.00,64.18,10.59,73.57,72.78,1.00,68.99,71.01,71.50,100.00,63.04,55.00,55.08,1.00,70.08,1.02,0.00,1.00,47.00,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:57:00,9.00,64.18,10.71,73.57,72.78,1.00,69.52,71.01,71.59,100.00,63.04,55.00,55.00,1.00,69.72,1.01,0.00,1.00,47.50,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:58:00,9.00,64.18,10.71,73.57,72.78,1.00,69.52,71.01,71.59,100.00,63.04,55.00,55.00,1.00,69.72,1.01,0.00,1.00,47.50,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 08:59:00,9.00,64.18,11.28,73.58,72.78,1.00,69.52,71.05,71.54,100.00,63.14,55.00,55.33,1.00,69.37,1.02,0.00,1.00,48.60,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:00:00,9.00,64.18,11.28,73.58,72.78,1.00,69.52,71.05,71.54,100.00,63.14,55.00,55.33,1.00,69.37,1.02,0.00,1.00,48.60,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:01:00,9.00,64.18,11.24,73.58,72.78,1.00,69.52,71.05,71.63,100.00,63.11,55.00,55.08,1.00,69.63,1.00,0.00,1.00,48.21,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:02:00,9.00,64.18,11.24,73.58,72.78,1.00,69.52,71.05,71.63,100.00,63.11,55.00,55.08,1.00,69.63,1.00,0.00,1.00,48.21,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:03:00,9.00,64.18,10.15,73.58,72.78,1.00,69.52,71.05,71.63,100.00,63.11,55.00,55.08,1.00,69.63,1.00,0.00,1.00,48.21,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:04:00,9.00,64.18,10.15,73.58,72.78,1.00,69.52,71.05,71.79,100.00,63.13,55.00,55.29,1.00,70.07,1.00,0.00,1.00,47.69,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:05:00,9.00,64.18,9.91,73.59,72.78,1.00,69.52,71.01,71.83,100.00,64.87,55.00,55.74,1.00,69.93,1.00,0.00,1.00,47.36,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:06:00,9.00,64.18,9.91,73.59,72.78,1.00,69.52,71.01,71.83,100.00,64.87,55.00,55.74,1.00,69.93,1.00,0.00,1.00,47.36,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:07:00,9.00,64.18,9.83,73.59,72.78,1.00,70.64,71.05,71.87,10.00,66.34,55.00,50.62,1.00,69.46,1.00,0.00,1.00,47.71,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:08:00,9.00,64.18,9.83,73.59,72.78,1.00,70.64,71.05,71.87,10.00,66.34,55.00,50.62,1.00,69.46,1.00,0.00,1.00,47.71,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:09:00,9.00,64.18,10.63,73.59,72.78,1.00,70.64,71.05,71.87,10.00,66.34,55.00,50.62,1.00,69.46,1.00,0.00,1.00,47.71,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:10:00,9.00,64.18,10.63,73.54,72.78,1.00,70.64,71.01,71.87,10.00,57.94,55.00,52.71,1.00,69.25,1.00,0.00,1.00,47.40,69.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:11:00,9.00,64.31,11.16,73.54,72.78,1.00,70.64,71.01,71.87,10.00,57.94,55.00,52.71,1.00,69.25,1.00,0.00,1.00,47.40,69.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:12:00,9.00,64.31,11.16,73.54,72.78,1.00,71.14,71.01,71.87,10.00,61.72,55.00,55.04,1.00,69.36,1.01,0.00,1.00,47.26,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:13:00,9.00,64.35,11.09,73.54,72.78,1.00,71.14,71.01,71.87,10.00,61.72,55.00,55.04,1.00,69.36,1.01,0.00,1.00,47.26,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:14:00,9.00,64.35,11.09,73.54,72.78,1.00,71.14,71.05,71.95,10.00,61.72,55.00,55.04,1.00,69.84,0.99,0.00,1.00,47.22,69.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:15:00,9.00,64.35,11.24,73.54,72.78,1.00,71.14,71.05,71.95,10.00,61.72,55.00,55.04,1.00,69.84,0.99,0.00,1.00,47.22,69.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:16:00,9.00,64.35,11.24,73.51,72.78,1.00,71.14,71.05,71.87,10.00,62.52,55.00,55.45,1.00,69.25,1.01,0.00,1.00,47.08,69.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:17:00,9.00,64.35,10.60,73.51,72.78,1.00,71.14,71.05,71.87,10.00,62.52,55.00,55.45,1.00,69.25,1.01,0.00,1.00,47.08,69.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:18:00,9.00,64.35,10.60,73.51,72.78,1.00,71.42,71.09,72.00,10.00,63.03,55.00,55.29,1.00,70.21,1.00,0.00,1.00,47.59,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:19:00,9.00,64.35,10.47,73.51,72.78,1.00,71.42,71.09,72.00,10.00,63.03,55.00,55.29,1.00,70.21,1.00,0.00,1.00,47.59,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:20:00,9.00,64.35,10.47,73.51,72.78,1.00,71.42,71.14,72.08,10.00,64.46,55.00,55.66,1.00,69.85,1.01,0.00,1.00,48.06,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:21:00,9.00,64.35,10.14,73.51,72.78,1.00,71.42,71.14,72.08,10.00,64.46,55.00,55.66,1.00,69.85,1.01,0.00,1.00,48.06,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:22:00,9.00,64.35,10.14,73.51,72.78,1.00,71.77,71.18,72.12,10.00,63.98,55.00,54.72,1.00,70.07,1.00,0.00,1.00,47.53,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:23:00,9.00,64.35,10.43,73.51,72.78,1.00,71.77,71.18,72.12,10.00,63.98,55.00,54.72,1.00,70.07,1.00,0.00,1.00,47.53,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:24:00,9.00,64.35,10.43,73.51,72.78,1.00,71.77,71.22,72.20,10.00,64.56,55.00,55.49,1.00,69.98,1.00,0.00,1.00,48.44,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:25:00,9.00,64.35,10.07,73.58,72.78,1.00,71.77,71.26,72.28,10.00,64.18,55.00,54.84,1.00,69.91,1.00,0.00,1.00,48.72,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:26:00,9.00,64.35,10.07,73.58,72.78,1.00,71.77,71.26,72.28,10.00,64.18,55.00,54.84,1.00,69.91,1.00,0.00,1.00,48.72,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:27:00,9.00,64.35,10.36,73.58,72.78,1.00,71.77,71.26,72.28,10.00,64.18,55.00,54.84,1.00,69.91,1.00,0.00,1.00,48.72,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:28:00,9.00,64.35,10.36,73.58,72.78,1.00,71.81,71.26,72.32,10.00,64.18,55.00,54.80,1.00,69.55,1.02,0.00,1.00,47.83,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:29:00,9.00,64.35,10.34,73.62,72.78,1.00,71.81,71.30,72.36,10.00,64.08,55.00,55.21,1.00,70.57,0.99,0.00,1.00,47.98,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:30:00,9.00,64.35,10.34,73.62,72.78,1.00,71.81,71.30,72.36,10.00,64.08,55.00,55.21,1.00,70.57,0.99,0.00,1.00,47.98,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:31:00,9.00,64.35,10.34,73.62,72.78,1.00,71.81,71.30,72.36,10.00,64.08,55.00,55.21,1.00,70.57,0.99,0.00,1.00,47.98,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:32:00,9.00,64.35,10.29,73.62,72.78,1.00,72.59,71.34,72.36,10.00,64.50,55.00,55.41,1.00,70.27,1.00,0.00,1.00,47.56,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:33:00,9.00,64.35,10.29,73.62,72.78,1.00,72.59,71.34,72.36,10.00,64.50,55.00,55.41,1.00,70.27,1.00,0.00,1.00,47.56,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:34:00,9.00,64.35,10.29,73.68,72.78,1.00,72.59,71.34,72.45,10.00,64.27,55.00,54.88,1.00,70.60,0.99,0.00,1.00,47.62,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:35:00,9.00,64.35,10.29,73.68,72.78,1.00,72.59,71.34,72.45,10.00,64.27,55.00,54.88,1.00,70.60,0.99,0.00,1.00,47.62,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:36:00,9.00,64.35,10.21,73.68,72.78,1.00,73.43,71.38,72.49,10.00,65.54,55.00,55.62,1.00,70.35,0.99,0.00,1.00,48.29,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:37:00,9.00,64.35,10.21,73.68,72.78,1.00,73.43,71.38,72.49,10.00,65.54,55.00,55.62,1.00,70.35,0.99,0.00,1.00,48.29,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:38:00,9.00,64.35,10.81,73.68,72.78,1.00,73.43,71.42,72.57,10.00,64.86,55.00,54.84,1.00,70.07,1.00,0.00,1.00,47.97,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:39:00,9.00,64.35,10.81,73.68,72.78,1.00,73.43,71.42,72.57,10.00,64.86,55.00,54.84,1.00,70.07,1.00,0.00,1.00,47.97,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:40:00,9.00,64.35,10.67,73.70,72.78,1.00,73.43,71.42,72.65,10.00,65.17,55.00,55.37,1.00,69.60,1.02,0.00,1.00,48.08,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:41:00,9.00,64.35,10.67,73.70,72.78,1.00,73.43,71.42,72.65,10.00,65.17,55.00,55.37,1.00,69.60,1.02,0.00,1.00,48.08,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:42:00,9.00,64.35,10.55,73.70,72.78,1.00,73.53,71.46,72.61,10.00,65.01,55.00,54.84,1.00,70.03,1.00,0.00,1.00,47.93,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:43:00,9.00,64.35,10.55,73.70,72.78,1.00,73.53,71.46,72.61,10.00,65.01,55.00,54.84,1.00,70.03,1.00,0.00,1.00,47.93,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:44:00,9.00,64.35,10.69,73.70,72.78,1.00,73.53,71.42,72.69,10.00,65.01,55.00,55.21,1.00,69.94,1.01,0.00,1.00,48.38,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:45:00,9.00,64.35,10.69,73.70,72.78,1.00,73.53,71.42,72.69,10.00,65.01,55.00,55.21,1.00,69.94,1.01,0.00,1.00,48.38,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:46:00,9.00,64.35,10.62,73.73,72.78,1.00,73.53,71.50,72.69,10.00,65.00,55.00,54.76,1.00,70.07,1.01,0.00,1.00,48.23,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:47:00,9.00,64.35,10.62,73.73,72.78,1.00,73.53,71.50,72.69,10.00,65.00,55.00,54.76,1.00,70.07,1.01,0.00,1.00,48.23,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:48:00,9.00,64.42,11.12,73.73,72.78,1.00,73.69,71.50,72.69,10.00,65.00,55.00,54.88,1.00,70.02,0.98,0.00,1.00,47.51,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
