TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-22 09:49:00,9.00,64.42,11.12,73.73,72.78,1.00,73.69,71.50,72.69,10.00,65.00,55.00,54.88,1.00,70.02,0.98,0.00,1.00,47.51,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:50:00,9.00,64.50,11.08,73.69,72.78,1.00,73.69,71.50,72.73,10.00,64.00,55.00,54.51,1.00,70.31,0.98,0.00,1.00,47.51,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:51:00,9.00,64.50,11.08,73.69,72.78,1.00,73.69,71.50,72.73,10.00,64.00,55.00,54.51,1.00,70.31,0.98,0.00,1.00,47.51,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:52:00,9.00,64.54,11.05,73.69,72.78,1.00,73.41,71.54,72.73,10.00,64.54,55.00,55.29,1.00,69.83,1.00,0.00,1.00,47.71,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:53:00,9.00,64.54,11.05,73.69,72.78,1.00,73.41,71.54,72.73,10.00,64.54,55.00,55.29,1.00,69.83,1.00,0.00,1.00,47.71,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:54:00,9.00,64.54,10.64,73.69,72.78,1.00,73.41,71.54,72.86,10.00,64.54,55.00,54.84,1.00,69.78,1.01,0.00,1.00,48.06,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:55:00,9.00,64.54,10.64,73.69,72.78,1.00,73.41,71.54,72.86,10.00,64.54,55.00,54.84,1.00,69.78,1.01,0.00,1.00,48.06,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:56:00,9.00,64.54,10.46,73.75,72.78,1.00,73.41,71.63,72.90,10.00,65.00,55.00,55.08,1.00,70.02,1.01,0.00,1.00,47.89,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:57:00,9.00,64.54,10.46,73.75,72.78,1.00,73.41,71.63,72.90,10.00,65.00,55.00,55.08,1.00,70.02,1.01,0.00,1.00,47.89,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:58:00,9.00,64.54,10.34,73.75,72.78,1.00,74.19,71.63,72.98,10.00,65.00,55.00,55.21,1.00,70.02,1.02,0.00,1.00,47.88,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 09:59:00,9.00,64.54,10.34,73.75,72.78,1.00,74.19,71.63,72.98,10.00,65.00,55.00,55.21,1.00,70.02,1.02,0.00,1.00,47.88,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:00:00,9.00,64.58,10.37,73.77,72.78,1.00,74.19,71.63,73.02,10.00,65.51,55.00,55.00,1.00,70.57,0.99,0.00,1.00,48.04,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:01:00,9.00,64.58,10.37,73.77,72.78,1.00,74.19,71.63,73.02,10.00,65.51,55.00,55.00,1.00,70.57,0.99,0.00,1.00,48.04,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:02:00,9.00,64.58,10.48,73.77,72.78,1.00,74.19,71.63,73.02,10.00,65.51,55.00,55.00,1.00,70.57,0.99,0.00,1.00,48.04,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:03:00,9.00,64.58,10.48,73.77,72.78,1.00,74.84,71.67,73.06,10.00,66.31,55.00,55.41,1.00,70.41,0.99,0.00,1.00,48.28,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:04:00,9.00,64.62,11.04,73.76,72.78,1.00,74.84,71.67,73.06,10.00,65.97,55.00,55.17,1.00,70.13,1.00,0.00,1.00,48.42,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:05:00,9.00,64.62,11.04,73.76,72.78,1.00,74.84,71.67,73.06,10.00,65.97,55.00,55.17,1.00,70.13,1.00,0.00,1.00,48.42,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:06:00,9.00,64.62,10.86,73.76,72.78,1.00,74.84,71.67,73.06,10.00,65.97,55.00,55.17,1.00,70.13,1.00,0.00,1.00,48.42,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:07:00,9.00,64.62,10.86,73.76,72.78,1.00,74.92,71.63,73.14,10.00,65.97,55.00,54.84,1.00,70.73,0.98,0.00,1.00,48.36,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:08:00,9.00,64.66,10.69,73.76,72.78,1.00,74.92,71.67,73.22,10.00,65.57,55.00,54.59,1.00,70.50,0.99,0.00,1.00,48.27,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:09:00,9.00,64.66,10.69,73.76,72.78,1.00,74.92,71.67,73.22,10.00,65.57,55.00,54.59,1.00,70.50,0.99,0.00,1.00,48.27,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:10:00,9.00,64.66,10.66,73.75,72.78,1.00,74.92,71.63,73.18,10.00,65.89,55.00,55.21,1.00,70.32,1.00,0.00,1.00,48.09,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:11:00,9.00,64.66,10.66,73.75,72.78,1.00,74.92,71.63,73.18,10.00,65.89,55.00,55.21,1.00,70.32,1.00,0.00,1.00,48.09,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:12:00,9.00,64.66,10.75,73.75,72.78,1.00,75.86,71.63,73.14,10.00,65.86,55.00,54.76,1.00,70.59,0.99,0.00,1.00,47.50,70.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:13:00,9.00,64.66,10.75,73.75,72.78,1.00,75.86,71.63,73.14,10.00,65.86,55.00,54.76,1.00,70.59,0.99,0.00,1.00,47.50,70.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:14:00,9.00,64.69,11.22,73.75,72.78,1.00,75.86,71.63,73.14,10.00,66.00,55.00,55.21,1.00,70.22,1.01,0.00,1.00,47.86,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:15:00,9.00,64.69,11.22,73.75,72.78,1.00,75.86,71.63,73.14,10.00,66.00,55.00,55.21,1.00,70.22,1.01,0.00,1.00,47.86,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:16:00,9.00,64.73,11.45,73.77,72.78,1.00,74.86,71.63,73.10,10.00,65.65,55.00,55.04,1.00,70.45,1.00,0.00,1.00,48.22,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:17:00,9.00,64.73,11.45,73.77,72.78,1.00,74.86,71.63,73.10,10.00,65.65,55.00,55.04,1.00,70.45,1.00,0.00,1.00,48.22,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:18:00,9.00,64.77,11.68,73.77,72.78,1.00,74.86,71.63,73.18,10.00,65.65,55.00,54.92,1.00,70.51,0.99,0.00,1.00,48.39,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:19:00,9.00,64.77,11.68,73.77,72.78,1.00,74.86,71.63,73.18,10.00,65.65,55.00,54.92,1.00,70.51,0.99,0.00,1.00,48.39,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:20:00,9.00,64.77,11.40,73.69,72.78,1.00,74.86,71.63,73.22,10.00,65.65,55.00,55.17,1.00,70.01,1.01,0.00,1.00,48.13,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:21:00,9.00,64.77,11.40,73.69,72.78,1.00,74.86,71.63,73.22,10.00,65.65,55.00,55.17,1.00,70.01,1.01,0.00,1.00,48.13,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:22:00,9.00,64.77,11.36,73.69,72.78,1.00,75.91,71.63,73.22,10.00,65.75,55.00,54.96,1.00,69.99,1.01,0.00,1.00,48.08,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:23:00,9.00,64.77,11.36,73.69,72.78,1.00,75.91,71.63,73.22,10.00,65.75,55.00,54.96,1.00,69.99,1.01,0.00,1.00,48.08,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:24:00,9.00,64.77,11.09,73.69,72.78,1.00,75.91,71.63,73.26,10.00,65.75,55.00,55.08,1.00,70.43,1.00,0.00,1.00,48.32,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:25:00,9.00,64.77,11.09,73.69,72.78,1.00,75.91,71.63,73.26,10.00,65.75,55.00,55.08,1.00,70.43,1.00,0.00,1.00,48.32,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:26:00,9.00,64.77,11.03,73.61,72.78,1.00,76.79,71.63,73.22,10.00,65.56,55.00,54.63,1.00,70.12,1.01,0.00,1.00,48.16,70.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:27:00,9.00,64.77,11.03,73.61,72.78,1.00,76.79,71.63,73.22,10.00,65.56,55.00,54.63,1.00,70.12,1.01,0.00,1.00,48.16,70.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:28:00,9.00,64.77,10.65,73.61,72.78,1.00,76.79,71.63,73.35,10.00,66.55,55.00,55.58,1.00,70.35,1.00,0.00,1.00,48.05,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:29:00,9.00,64.77,10.65,73.61,72.78,1.00,76.79,71.63,73.35,10.00,66.55,55.00,55.58,1.00,70.35,1.00,0.00,1.00,48.05,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:30:00,9.00,64.77,10.49,73.61,72.78,1.00,76.79,71.63,73.35,10.00,66.55,55.00,55.58,1.00,70.35,1.00,0.00,1.00,48.05,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:31:00,9.00,64.77,10.49,73.57,72.78,1.00,76.79,71.67,73.43,10.00,66.00,55.00,54.96,1.00,70.29,1.01,0.00,1.00,47.98,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:32:00,9.00,64.77,10.49,73.57,72.78,1.00,76.79,71.67,73.43,10.00,66.00,55.00,54.96,1.00,70.29,1.01,0.00,1.00,47.98,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:33:00,9.00,64.77,10.70,73.57,72.78,1.00,76.40,71.67,73.47,10.00,65.61,55.00,54.59,1.00,70.45,1.00,0.00,1.00,48.42,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:34:00,9.00,64.77,11.04,73.57,72.78,1.00,76.40,71.67,73.47,10.00,65.61,55.00,54.59,1.00,70.45,1.00,0.00,1.00,48.42,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:35:00,9.00,64.77,11.04,73.57,72.78,1.00,76.40,71.67,73.55,10.00,65.77,55.00,54.68,1.00,69.79,1.02,0.00,1.00,47.85,69.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:36:00,9.00,64.77,10.83,73.57,72.78,1.00,76.40,71.67,73.55,10.00,65.77,55.00,54.68,1.00,69.79,1.02,0.00,1.00,47.85,69.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:37:00,9.00,64.77,10.83,73.49,72.78,1.00,76.83,71.67,73.47,10.00,65.83,55.00,55.00,1.00,70.56,1.00,0.00,1.00,47.97,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:38:00,9.00,64.77,10.74,73.49,72.78,1.00,76.83,71.67,73.47,10.00,65.83,55.00,55.00,1.00,70.56,1.00,0.00,1.00,47.97,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:39:00,9.00,64.77,10.74,73.49,72.78,1.00,76.83,71.71,73.51,10.00,65.74,55.00,54.68,1.00,70.55,0.99,0.00,1.00,48.09,70.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:40:00,9.00,64.77,10.69,73.49,72.78,1.00,76.83,71.71,73.51,10.00,65.74,55.00,54.68,1.00,70.55,0.99,0.00,1.00,48.09,70.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:41:00,9.00,64.77,10.69,73.44,72.78,1.00,76.83,71.67,73.51,10.00,66.21,55.00,54.88,1.00,70.38,1.00,0.00,1.00,47.89,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:42:00,9.00,64.77,10.70,73.44,72.78,1.00,76.83,71.67,73.51,10.00,66.21,55.00,54.88,1.00,70.38,1.00,0.00,1.00,47.89,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:43:00,9.00,64.77,10.70,73.44,72.78,1.00,77.67,71.67,73.55,10.00,65.40,55.00,55.08,1.00,70.71,0.99,0.00,1.00,48.29,70.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:44:00,9.00,64.77,11.01,73.44,72.78,1.00,77.67,71.67,73.55,10.00,65.40,55.00,55.08,1.00,70.71,0.99,0.00,1.00,48.29,70.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:45:00,9.00,64.77,11.01,73.44,72.78,1.00,77.67,71.71,73.63,10.00,65.40,55.00,54.80,1.00,70.29,1.00,0.00,1.00,48.67,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:46:00,9.00,64.77,11.01,73.44,72.78,1.00,77.67,71.71,73.63,10.00,65.40,55.00,54.80,1.00,70.29,1.00,0.00,1.00,48.67,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:47:00,9.00,64.77,10.78,73.38,72.78,1.00,77.13,71.71,73.55,10.00,65.84,55.00,55.37,1.00,70.59,0.99,0.00,1.00,47.37,70.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:48:00,9.00,64.77,10.90,73.38,72.78,1.00,77.13,71.71,73.55,10.00,65.84,55.00,55.37,1.00,70.59,0.99,0.00,1.00,47.37,70.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:49:00,9.00,64.77,10.90,73.38,72.78,1.00,77.13,71.71,73.59,10.00,65.73,55.00,55.33,1.00,70.62,0.99,0.00,1.00,48.82,70.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:50:00,9.00,64.77,10.62,73.38,72.78,1.00,77.13,71.71,73.59,10.00,65.73,55.00,55.33,1.00,70.62,0.99,0.00,1.00,48.82,70.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:51:00,9.00,64.77,10.62,73.37,72.78,1.00,77.13,71.71,73.72,10.00,65.64,55.00,55.04,1.00,70.48,1.00,0.00,1.00,47.85,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:52:00,9.00,64.77,11.06,73.37,72.78,1.00,77.13,71.71,73.72,10.00,65.64,55.00,55.04,1.00,70.48,1.00,0.00,1.00,47.85,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:53:00,9.00,64.73,11.06,73.37,72.78,1.00,77.79,71.71,73.76,10.00,65.66,55.00,54.80,1.00,70.29,1.00,0.00,1.00,48.66,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:54:00,9.00,64.73,10.94,73.37,72.78,1.00,77.79,71.71,73.76,10.00,65.66,55.00,54.80,1.00,70.29,1.00,0.00,1.00,48.66,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:55:00,9.00,64.69,10.94,73.37,72.78,1.00,77.79,71.75,73.76,10.00,66.15,55.00,55.45,1.00,70.52,0.98,0.00,1.00,49.05,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:56:00,9.00,64.69,10.97,73.37,72.78,1.00,77.79,71.75,73.76,10.00,66.15,55.00,55.45,1.00,70.52,0.98,0.00,1.00,49.05,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:57:00,9.00,64.66,10.97,73.36,72.78,1.00,77.79,71.79,73.76,10.00,65.10,55.00,54.55,1.00,70.17,1.01,0.00,1.00,48.21,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:58:00,9.00,64.66,11.32,73.36,72.78,1.00,77.79,71.79,73.76,10.00,65.10,55.00,54.55,1.00,70.17,1.01,0.00,1.00,48.21,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 10:59:00,9.00,64.66,11.32,73.36,72.78,1.00,77.79,71.79,73.76,10.00,65.47,55.00,55.21,1.00,69.61,1.01,0.00,1.00,47.71,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:00:00,9.00,64.66,11.32,73.36,72.78,1.00,77.79,71.79,73.76,10.00,65.47,55.00,55.21,1.00,69.61,1.01,0.00,1.00,47.71,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:01:00,9.00,64.66,11.25,73.36,72.78,1.00,77.79,71.79,73.76,10.00,65.47,55.00,55.21,1.00,69.61,1.01,0.00,1.00,47.71,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:02:00,9.00,64.58,11.25,73.34,72.78,1.00,78.89,71.83,73.84,10.00,65.47,55.00,55.13,1.00,70.34,0.99,0.00,1.00,47.44,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:03:00,9.00,64.58,11.09,73.34,72.78,1.00,78.89,71.83,73.84,10.00,65.47,55.00,55.13,1.00,70.34,0.99,0.00,1.00,47.44,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:04:00,9.00,64.58,11.09,73.34,72.78,1.00,78.89,71.87,73.92,10.00,66.00,55.00,54.80,1.00,69.69,1.01,0.00,1.00,48.04,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:05:00,9.00,64.58,11.18,73.34,72.78,1.00,78.89,71.87,73.92,10.00,66.00,55.00,54.80,1.00,69.69,1.01,0.00,1.00,48.04,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:06:00,9.00,64.54,11.18,73.34,72.78,1.00,78.89,71.91,73.92,10.00,66.28,55.00,55.41,1.00,69.99,1.00,0.00,1.00,48.36,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:07:00,9.00,64.50,11.26,73.34,72.78,1.00,78.89,71.91,73.92,10.00,66.28,55.00,55.41,1.00,69.99,1.00,0.00,1.00,48.36,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:08:00,9.00,64.50,11.26,73.34,72.78,1.00,78.38,71.91,73.92,10.00,66.63,55.00,54.84,1.00,70.51,0.98,0.00,1.00,48.36,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:09:00,9.00,64.50,10.94,73.34,72.78,1.00,78.38,71.91,73.92,10.00,66.63,55.00,54.84,1.00,70.51,0.98,0.00,1.00,48.36,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:10:00,9.00,64.46,10.94,73.34,72.78,1.00,78.38,71.95,73.92,10.00,66.91,55.00,55.25,1.00,69.61,1.01,0.00,1.00,48.27,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:11:00,9.00,64.46,11.03,73.34,72.78,1.00,78.38,71.95,73.92,10.00,66.91,55.00,55.25,1.00,69.61,1.01,0.00,1.00,48.27,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:12:00,9.00,64.46,11.03,73.36,72.78,1.00,78.51,71.95,74.08,10.00,66.91,55.00,55.04,1.00,69.98,1.00,0.00,1.00,47.98,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:13:00,9.00,64.46,11.16,73.36,72.78,1.00,78.51,71.95,74.08,10.00,66.91,55.00,55.04,1.00,69.98,1.00,0.00,1.00,47.98,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:14:00,9.00,64.42,11.16,73.36,72.78,1.00,78.51,72.00,74.04,10.00,66.91,55.00,55.21,1.00,69.98,1.00,0.00,1.00,48.00,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:15:00,9.00,64.42,11.14,73.36,72.78,1.00,78.51,72.00,74.04,10.00,66.91,55.00,55.21,1.00,69.98,1.00,0.00,1.00,48.00,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:16:00,9.00,64.42,11.14,73.35,72.78,1.00,78.51,72.04,74.12,10.00,66.91,55.00,55.08,1.00,70.19,0.99,0.00,1.00,47.64,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:17:00,9.00,64.42,10.93,73.35,72.78,1.00,78.51,72.04,74.12,10.00,66.91,55.00,55.08,1.00,70.19,0.99,0.00,1.00,47.64,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:18:00,9.00,64.42,10.93,73.35,72.78,1.00,79.10,72.04,74.08,10.00,67.09,55.00,54.84,1.00,70.21,0.99,0.00,1.00,47.41,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:19:00,9.00,64.42,10.77,73.35,72.78,1.00,79.10,72.04,74.08,10.00,67.09,55.00,54.84,1.00,70.21,0.99,0.00,1.00,47.41,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:20:00,9.00,64.42,10.77,73.35,72.78,1.00,79.10,72.00,74.08,10.00,67.53,55.00,55.41,1.00,69.94,1.00,0.00,1.00,48.04,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:21:00,9.00,64.42,11.01,73.30,72.78,1.00,78.59,72.00,74.04,10.00,65.69,55.00,54.43,1.00,69.60,1.02,0.00,1.00,48.29,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:22:00,9.00,64.42,11.01,73.30,72.78,1.00,78.59,72.00,74.04,10.00,65.69,55.00,54.43,1.00,69.60,1.02,0.00,1.00,48.29,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:23:00,9.00,64.39,11.40,73.30,72.78,1.00,78.59,72.00,74.04,10.00,65.69,55.00,54.43,1.00,69.60,1.02,0.00,1.00,48.29,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:24:00,9.00,64.39,11.40,73.30,72.78,1.00,78.59,71.91,74.04,10.00,66.57,55.00,55.13,1.00,70.00,1.00,0.00,1.00,48.22,70.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:25:00,9.00,64.39,11.29,73.30,72.78,1.00,78.59,71.91,74.04,10.00,66.57,55.00,55.13,1.00,70.00,1.00,0.00,1.00,48.22,70.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:26:00,9.00,64.39,11.29,73.30,72.78,1.00,78.59,71.91,74.04,10.00,66.57,55.00,54.84,1.00,70.10,1.00,0.00,1.00,48.16,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:27:00,9.00,64.39,11.35,73.30,72.78,1.00,78.59,71.91,74.04,10.00,66.57,55.00,54.84,1.00,70.10,1.00,0.00,1.00,48.16,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:28:00,9.00,64.39,11.35,73.30,72.78,1.00,78.77,71.87,74.08,10.00,67.16,55.00,55.49,1.00,69.44,1.03,0.00,1.00,48.10,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:29:00,9.00,64.39,11.52,73.30,72.78,1.00,78.77,71.87,74.08,10.00,67.16,55.00,55.49,1.00,69.44,1.03,0.00,1.00,48.10,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:30:00,9.00,64.39,11.52,73.30,72.78,1.00,78.77,71.87,74.04,10.00,66.71,55.00,54.96,1.00,69.60,1.01,0.00,1.00,47.98,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:31:00,9.00,64.39,11.52,73.30,72.78,1.00,78.77,71.87,74.04,10.00,66.71,55.00,54.96,1.00,69.60,1.01,0.00,1.00,47.98,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:32:00,9.00,64.39,11.52,73.30,72.78,1.00,78.77,71.87,74.04,10.00,66.71,55.00,54.96,1.00,69.60,1.01,0.00,1.00,47.98,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:33:00,9.00,64.39,11.87,73.30,72.78,1.00,78.77,71.87,74.04,10.00,66.71,55.00,54.96,1.00,69.60,1.01,0.00,1.00,47.98,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:34:00,9.00,64.39,11.87,73.25,72.78,1.00,79.53,71.87,74.21,10.00,66.89,55.00,55.08,1.00,69.70,1.01,0.00,1.00,47.67,69.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:35:00,9.00,64.39,11.73,73.25,72.78,1.00,79.53,71.87,74.21,10.00,66.89,55.00,55.08,1.00,69.70,1.01,0.00,1.00,47.67,69.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:36:00,9.00,64.39,11.73,73.25,72.78,1.00,79.53,71.91,74.25,10.00,66.89,55.00,54.84,1.00,69.99,0.98,0.00,1.00,47.59,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:37:00,9.00,64.42,11.40,73.25,72.78,1.00,79.53,71.91,74.25,10.00,66.89,55.00,54.84,1.00,69.99,0.98,0.00,1.00,47.59,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:38:00,9.00,64.42,11.40,73.22,72.78,1.00,79.61,71.95,74.29,10.00,66.93,55.00,55.08,1.00,69.87,1.00,0.00,1.00,47.85,69.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:39:00,9.00,64.66,11.54,73.22,72.78,1.00,79.61,71.95,74.29,10.00,66.93,55.00,55.08,1.00,69.87,1.00,0.00,1.00,47.85,69.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:40:00,9.00,64.66,11.54,73.22,72.78,1.00,79.61,72.00,74.33,10.00,66.93,55.00,55.08,1.00,69.07,1.00,0.00,1.00,48.57,69.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:41:00,9.00,65.55,11.43,73.22,72.78,1.00,79.61,72.00,74.33,10.00,66.93,55.00,55.08,1.00,69.07,1.00,0.00,1.00,48.57,69.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:42:00,9.00,65.55,11.43,73.23,72.78,1.00,79.75,72.00,74.33,10.00,66.93,55.00,55.08,1.00,69.34,0.99,0.00,1.00,47.50,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:43:00,9.00,66.81,11.52,73.23,72.78,1.00,79.75,72.00,74.37,10.00,66.93,55.00,55.08,1.00,69.34,0.99,0.00,1.00,47.50,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:44:00,9.00,66.81,11.52,73.23,72.78,1.00,79.75,72.04,74.37,10.00,66.93,55.00,54.96,1.00,69.93,0.99,0.00,1.00,47.15,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:45:00,9.00,68.16,11.19,73.23,72.78,1.00,79.75,72.04,74.37,10.00,66.93,55.00,54.96,1.00,69.93,0.99,0.00,1.00,47.15,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:46:00,9.00,68.16,11.19,73.23,72.78,1.00,79.75,72.08,74.37,10.00,66.95,55.00,54.76,1.00,70.31,0.99,0.00,1.00,47.44,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:47:00,9.00,69.43,11.38,73.20,72.78,1.00,79.47,72.16,74.41,10.00,66.95,55.00,55.25,1.00,70.93,0.98,0.00,1.00,48.30,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:48:00,9.00,69.43,11.38,73.20,72.78,1.00,79.47,72.16,74.41,10.00,66.95,55.00,55.25,1.00,70.93,0.98,0.00,1.00,48.30,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:49:00,9.00,70.00,11.23,73.20,72.78,1.00,79.47,72.16,74.41,10.00,66.95,55.00,55.25,1.00,70.93,0.98,0.00,1.00,48.30,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:50:00,9.00,70.00,11.23,73.20,72.78,1.00,79.47,72.24,74.45,10.00,66.95,55.00,55.13,1.00,70.84,1.01,0.00,1.00,48.47,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:51:00,9.00,70.77,10.95,73.20,72.78,1.00,79.47,72.24,74.45,10.00,66.95,55.00,55.13,1.00,70.84,1.01,0.00,1.00,48.47,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:52:00,9.00,70.77,10.95,73.20,72.78,1.00,80.00,72.24,74.49,10.00,67.78,55.00,55.45,1.00,71.09,1.01,0.00,1.00,49.75,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:53:00,9.00,71.50,11.30,73.20,72.78,1.00,80.00,72.24,74.57,10.00,67.64,55.00,55.33,1.00,71.48,1.00,0.00,1.00,49.88,71.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:54:00,9.00,71.50,11.30,73.20,72.78,1.00,80.00,72.24,74.57,10.00,67.64,55.00,55.33,1.00,71.48,1.00,0.00,1.00,49.88,71.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:55:00,9.00,71.50,11.20,73.20,72.78,1.00,80.00,72.24,74.53,10.00,68.38,55.00,55.17,1.00,71.30,0.99,0.00,1.00,50.02,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:56:00,9.00,71.50,11.20,73.20,72.78,1.00,80.00,72.24,74.53,10.00,68.38,55.00,55.17,1.00,71.30,0.99,0.00,1.00,50.02,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:57:00,9.00,71.50,11.08,73.20,72.78,1.00,80.00,72.24,74.53,10.00,68.38,55.00,55.17,1.00,71.30,0.99,0.00,1.00,50.02,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:58:00,9.00,71.50,11.08,73.19,72.78,1.00,80.12,72.24,74.53,10.00,67.70,55.00,54.88,1.00,71.27,0.99,0.00,1.00,49.73,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 11:59:00,9.00,71.50,11.11,73.19,72.78,1.00,80.12,72.16,74.49,10.00,67.70,55.00,55.25,1.00,70.83,1.00,0.00,1.00,50.07,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:00:00,9.00,71.50,11.11,73.19,72.78,1.00,80.12,72.16,74.49,10.00,67.70,55.00,55.25,1.00,70.83,1.00,0.00,1.00,50.07,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:01:00,9.00,71.50,11.11,73.19,72.78,1.00,80.12,72.16,74.49,10.00,67.70,55.00,55.25,1.00,70.83,1.00,0.00,1.00,50.07,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:02:00,9.00,71.50,11.19,73.15,72.78,1.00,80.12,72.12,74.45,10.00,67.72,55.00,55.29,1.00,71.10,1.01,0.00,1.00,49.76,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:03:00,9.00,71.50,11.19,73.15,72.78,1.00,80.12,72.12,74.45,10.00,67.72,55.00,55.29,1.00,71.10,1.01,0.00,1.00,49.76,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:04:00,9.00,71.50,11.14,73.15,72.78,1.00,80.12,72.08,74.45,10.00,68.67,55.00,55.49,1.00,70.92,1.00,0.00,1.00,49.77,70.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:05:00,9.00,71.50,11.14,73.15,72.78,1.00,80.12,72.08,74.45,10.00,68.67,55.00,55.49,1.00,70.92,1.00,0.00,1.00,49.77,70.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:06:00,9.00,71.50,11.27,73.15,72.78,1.00,80.12,72.08,74.45,10.00,68.67,55.00,55.49,1.00,70.92,1.00,0.00,1.00,49.77,70.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:07:00,9.00,71.50,11.27,73.13,72.78,1.00,80.68,72.00,74.49,10.00,68.15,55.00,54.59,1.00,70.80,1.01,0.00,1.00,49.68,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:08:00,9.00,71.50,11.30,73.13,72.78,1.00,80.68,72.00,74.49,10.00,68.15,55.00,54.59,1.00,70.80,1.01,0.00,1.00,49.68,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:09:00,9.00,71.50,11.30,73.13,72.78,1.00,80.68,72.00,74.45,10.00,68.34,55.00,54.76,1.00,71.51,0.99,0.00,1.00,49.68,71.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:10:00,9.00,71.50,10.90,73.13,72.78,1.00,80.68,72.00,74.41,10.00,68.30,55.00,55.04,1.00,71.04,1.01,0.00,1.00,49.62,71.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:11:00,9.00,71.50,10.90,73.13,72.78,1.00,80.68,72.00,74.41,10.00,68.30,55.00,55.04,1.00,71.04,1.01,0.00,1.00,49.62,71.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:12:00,9.00,71.50,11.06,73.13,72.78,1.00,80.68,72.00,74.41,10.00,68.30,55.00,55.04,1.00,71.04,1.01,0.00,1.00,49.62,71.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:13:00,9.00,71.50,11.06,73.08,72.78,1.00,81.00,72.00,74.45,10.00,68.30,55.00,54.92,1.00,71.09,1.00,0.00,1.00,49.58,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:14:00,9.00,71.50,11.37,73.08,72.78,1.00,81.00,72.00,74.45,10.00,68.30,55.00,54.92,1.00,71.09,1.00,0.00,1.00,49.58,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:15:00,9.00,71.50,11.37,73.08,72.78,1.00,81.00,72.00,74.53,10.00,68.30,55.00,55.25,1.00,70.94,1.00,0.00,1.00,49.86,70.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:16:00,9.00,71.50,11.34,73.08,72.78,1.00,81.00,72.00,74.53,10.00,68.30,55.00,55.25,1.00,70.94,1.00,0.00,1.00,49.86,70.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:17:00,9.00,71.50,11.34,73.11,72.78,1.00,81.41,72.04,74.53,10.00,68.30,55.00,55.00,1.00,71.14,1.00,0.00,1.00,49.17,71.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:18:00,9.00,71.50,11.09,73.11,72.78,1.00,81.41,72.12,74.62,10.00,68.30,55.00,55.21,1.00,71.46,0.99,0.00,1.00,49.08,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:19:00,9.00,71.50,11.09,73.11,72.78,1.00,81.41,72.12,74.62,10.00,68.30,55.00,55.21,1.00,71.46,0.99,0.00,1.00,49.08,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:20:00,9.00,71.50,11.19,73.11,72.78,1.00,81.41,72.12,74.74,10.00,68.30,55.00,55.25,1.00,70.97,1.01,0.00,1.00,50.06,70.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:21:00,9.00,71.50,11.19,73.11,72.78,1.00,81.41,72.12,74.74,10.00,68.30,55.00,55.25,1.00,70.97,1.01,0.00,1.00,50.06,70.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:22:00,9.00,71.50,11.41,73.08,72.78,1.00,82.19,72.20,74.74,10.00,68.39,55.00,54.63,1.00,71.14,0.99,0.00,1.00,50.04,71.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:23:00,9.00,71.50,11.41,73.08,72.78,1.00,82.19,72.20,74.74,10.00,68.39,55.00,54.63,1.00,71.14,0.99,0.00,1.00,50.04,71.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:24:00,9.00,71.50,11.53,73.08,72.78,1.00,82.19,72.24,74.78,10.00,68.31,55.00,55.00,1.00,71.25,0.99,0.00,1.00,50.23,71.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:25:00,9.00,71.50,11.53,73.08,72.78,1.00,82.19,72.24,74.78,10.00,68.31,55.00,55.00,1.00,71.25,0.99,0.00,1.00,50.23,71.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:26:00,9.00,71.50,11.23,73.08,72.78,1.00,82.19,72.24,74.78,10.00,68.31,55.00,55.13,1.00,70.86,1.01,0.00,1.00,49.35,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:27:00,9.00,71.50,11.23,73.08,72.78,1.00,82.19,72.24,74.78,10.00,68.31,55.00,55.13,1.00,70.86,1.01,0.00,1.00,49.35,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:28:00,9.00,71.50,11.26,73.02,72.78,1.00,81.47,72.28,74.74,10.00,68.31,55.00,55.04,1.00,71.73,0.98,0.00,1.00,49.48,71.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:29:00,9.00,71.50,11.26,73.02,72.78,1.00,81.47,72.28,74.74,10.00,68.31,55.00,55.04,1.00,71.73,0.98,0.00,1.00,49.48,71.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:30:00,9.00,71.50,11.42,73.02,72.78,1.00,81.47,72.28,74.74,10.00,68.31,55.00,55.04,1.00,71.73,0.98,0.00,1.00,49.48,71.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:31:00,9.00,71.50,11.42,73.02,72.78,1.00,81.47,72.28,74.86,10.00,68.99,55.00,55.45,1.00,70.92,1.01,0.00,1.00,49.89,70.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:32:00,9.00,71.50,11.42,73.02,72.78,1.00,81.47,72.28,74.86,10.00,68.99,55.00,55.45,1.00,70.92,1.01,0.00,1.00,49.89,70.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:33:00,9.00,71.50,11.35,73.01,72.78,1.00,81.68,72.32,74.74,10.00,68.60,55.00,54.68,1.00,71.06,0.99,0.00,1.00,50.03,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:34:00,9.00,71.50,11.35,73.01,72.78,1.00,81.68,72.32,74.74,10.00,68.60,55.00,54.68,1.00,71.06,0.99,0.00,1.00,50.03,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:35:00,9.00,71.50,11.14,73.01,72.78,1.00,81.68,72.32,74.86,10.00,68.64,55.00,55.04,1.00,71.32,0.99,0.00,1.00,49.79,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:36:00,9.00,71.50,11.15,73.01,72.78,1.00,81.68,72.32,74.86,10.00,68.64,55.00,55.04,1.00,71.32,0.99,0.00,1.00,49.79,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:37:00,9.00,71.50,11.06,72.99,72.78,1.00,81.54,72.32,74.86,10.00,69.58,55.00,55.54,1.00,71.20,1.00,0.00,1.00,49.53,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:38:00,9.00,71.50,11.06,72.99,72.78,1.00,81.54,72.32,74.86,10.00,69.58,55.00,55.54,1.00,71.20,1.00,0.00,1.00,49.53,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:39:00,9.00,71.50,11.37,72.99,72.78,1.00,81.54,72.36,74.86,10.00,67.55,55.00,54.39,1.00,70.67,1.01,0.00,1.00,50.06,70.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:40:00,9.00,71.50,11.51,72.99,72.78,1.00,81.54,72.36,74.86,10.00,67.55,55.00,54.39,1.00,70.67,1.01,0.00,1.00,50.06,70.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:41:00,9.00,71.50,11.60,72.99,72.78,1.00,81.54,72.36,74.90,10.00,68.35,55.00,54.92,1.00,70.62,1.01,0.00,1.00,49.59,70.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:42:00,9.00,71.50,11.60,72.99,72.78,1.00,81.54,72.36,74.90,10.00,68.35,55.00,54.92,1.00,70.62,1.01,0.00,1.00,49.59,70.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:43:00,9.00,71.50,11.33,73.03,72.78,1.00,81.58,72.36,74.86,10.00,68.35,55.00,55.13,1.00,71.21,1.00,0.00,1.00,49.42,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:44:00,9.00,71.50,11.34,73.03,72.78,1.00,81.58,72.36,74.86,10.00,68.35,55.00,55.13,1.00,71.21,1.00,0.00,1.00,49.42,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:45:00,9.00,71.50,11.08,73.03,72.78,1.00,81.58,72.32,74.90,10.00,68.35,55.00,55.21,1.00,71.55,0.99,0.00,1.00,48.74,71.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:46:00,9.00,71.50,11.07,73.03,72.78,1.00,81.58,72.32,74.90,10.00,68.35,55.00,55.21,1.00,71.55,0.99,0.00,1.00,48.74,71.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:47:00,9.00,71.50,11.29,72.96,72.78,1.00,81.84,72.36,74.90,10.00,69.95,55.00,55.70,1.00,71.06,1.00,0.00,1.00,49.43,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:48:00,9.00,71.50,11.29,72.96,72.78,1.00,81.84,72.36,74.90,10.00,69.95,55.00,55.70,1.00,71.06,1.00,0.00,1.00,49.43,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:49:00,9.00,71.50,11.47,72.96,72.78,1.00,81.84,72.32,74.94,10.00,65.49,55.00,54.14,1.00,71.27,0.99,0.00,1.00,49.50,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:50:00,9.00,71.25,11.49,72.96,72.78,1.00,81.84,72.32,74.94,10.00,65.49,55.00,54.14,1.00,71.27,0.99,0.00,1.00,49.50,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:51:00,9.00,71.25,11.60,72.96,72.78,1.00,81.84,72.32,74.94,10.00,67.20,55.00,55.29,1.00,71.28,0.99,0.00,1.00,49.93,71.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:52:00,9.00,71.25,11.60,72.96,72.78,1.00,81.84,72.32,74.94,10.00,67.20,55.00,55.29,1.00,71.28,0.99,0.00,1.00,49.93,71.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:53:00,9.00,70.60,11.48,72.99,72.78,1.00,81.68,72.36,74.98,10.00,69.74,55.00,55.82,1.00,71.40,1.00,0.00,1.00,49.59,71.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:54:00,9.00,70.60,11.48,72.99,72.78,1.00,81.68,72.36,74.98,10.00,69.74,55.00,55.82,1.00,71.40,1.00,0.00,1.00,49.59,71.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:55:00,9.00,69.41,11.12,72.99,72.78,1.00,81.68,72.36,74.98,10.00,66.44,55.00,54.35,1.00,70.98,1.00,0.00,1.00,49.51,70.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:56:00,9.00,69.41,11.12,72.99,72.78,1.00,81.68,72.36,74.98,10.00,66.44,55.00,54.35,1.00,70.98,1.00,0.00,1.00,49.51,70.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:57:00,9.00,67.86,11.42,72.94,72.78,1.00,82.31,72.36,74.98,10.00,68.07,55.00,55.41,1.00,71.34,0.99,0.00,1.00,49.17,71.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:58:00,9.00,67.86,11.42,72.94,72.78,1.00,82.31,72.36,74.98,10.00,68.07,55.00,55.41,1.00,71.34,0.99,0.00,1.00,49.17,71.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 12:59:00,9.00,65.68,11.34,72.94,72.78,1.00,82.31,72.36,75.03,10.00,67.84,55.00,55.29,1.00,70.19,1.02,0.00,1.00,49.62,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
