TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-22 13:00:00,9.00,65.68,11.34,72.94,72.78,1.00,82.31,72.36,75.03,10.00,67.84,55.00,55.29,1.00,70.19,1.02,0.00,1.00,49.62,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:01:00,9.00,64.74,10.82,72.94,72.78,1.00,82.31,72.36,75.03,10.00,67.84,55.00,55.29,1.00,70.19,1.02,0.00,1.00,49.62,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:02:00,9.00,64.74,10.82,72.94,72.78,1.00,82.13,72.36,75.07,10.00,68.06,55.00,55.04,1.00,70.27,1.00,0.00,1.00,48.54,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:03:00,9.00,64.49,10.89,72.94,72.78,1.00,82.13,72.36,75.07,10.00,68.06,55.00,55.04,1.00,70.27,1.00,0.00,1.00,48.54,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:04:00,9.00,64.49,10.89,72.96,72.78,1.00,82.13,72.40,75.07,10.00,70.03,55.00,55.66,1.00,70.25,0.99,0.00,1.00,47.86,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:05:00,9.00,64.42,11.04,72.96,72.78,1.00,82.13,72.40,75.07,10.00,70.03,55.00,55.66,1.00,70.25,0.99,0.00,1.00,47.86,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:06:00,9.00,64.42,11.04,72.96,72.78,1.00,82.13,72.45,75.03,10.00,67.01,55.00,54.76,1.00,70.20,0.99,0.00,1.00,48.19,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:07:00,9.00,64.39,11.65,72.96,72.78,1.00,82.13,72.45,75.03,10.00,67.01,55.00,54.76,1.00,70.20,0.99,0.00,1.00,48.19,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:08:00,9.00,64.39,11.65,72.91,72.78,1.00,81.97,72.45,75.11,10.00,67.34,55.00,54.80,1.00,70.26,0.99,0.00,1.00,48.22,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:09:00,9.00,64.35,11.59,72.91,72.78,1.00,81.97,72.45,75.11,10.00,67.34,55.00,54.80,1.00,70.26,0.99,0.00,1.00,48.22,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:10:00,9.00,64.35,11.59,72.91,72.78,1.00,81.97,72.49,75.11,10.00,67.34,55.00,55.13,1.00,69.72,1.00,0.00,1.00,47.28,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:11:00,9.00,64.35,11.17,72.91,72.78,1.00,81.97,72.49,75.11,10.00,67.34,55.00,55.13,1.00,69.72,1.00,0.00,1.00,47.28,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:12:00,9.00,64.35,11.17,72.91,72.78,1.00,81.97,72.49,75.15,10.00,67.39,55.00,55.21,1.00,69.98,1.00,0.00,1.00,47.55,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:13:00,9.00,64.35,11.04,72.91,72.78,1.00,81.97,72.49,75.15,10.00,67.39,55.00,55.21,1.00,69.98,1.00,0.00,1.00,47.55,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:14:00,9.00,64.35,11.04,72.92,72.78,1.00,82.64,72.57,75.23,10.00,68.26,55.00,55.45,1.00,70.05,1.00,0.00,1.00,47.50,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:15:00,9.00,64.35,11.23,72.92,72.78,1.00,82.64,72.57,75.23,10.00,68.26,55.00,55.45,1.00,70.05,1.00,0.00,1.00,47.50,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:16:00,9.00,64.35,11.23,72.92,72.78,1.00,82.64,72.61,75.23,10.00,67.79,55.00,55.04,1.00,69.73,1.00,0.00,1.00,47.70,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:17:00,9.00,64.35,11.36,72.92,72.78,1.00,82.64,72.61,75.23,10.00,67.79,55.00,55.04,1.00,69.73,1.00,0.00,1.00,47.70,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:18:00,9.00,64.35,11.36,72.94,72.78,1.00,81.84,72.65,75.35,10.00,67.79,55.00,54.92,1.00,70.68,0.98,0.00,1.00,48.10,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:19:00,9.00,64.35,10.90,72.94,72.78,1.00,81.84,72.65,75.35,10.00,67.79,55.00,54.92,1.00,70.68,0.98,0.00,1.00,48.10,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:20:00,9.00,64.35,10.90,72.94,72.78,1.00,81.84,72.69,75.43,10.00,67.85,55.00,55.29,1.00,70.33,1.00,0.00,1.00,48.32,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:21:00,9.00,64.35,11.00,72.94,72.78,1.00,81.84,72.69,75.43,10.00,67.85,55.00,55.29,1.00,70.33,1.00,0.00,1.00,48.32,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:22:00,9.00,64.35,11.00,72.94,72.78,1.00,81.84,72.73,75.35,10.00,67.85,55.00,55.25,1.00,70.38,1.02,0.00,1.00,49.11,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:23:00,9.00,64.35,11.47,72.94,72.78,1.00,81.84,72.73,75.35,10.00,67.85,55.00,55.25,1.00,70.38,1.02,0.00,1.00,49.11,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:24:00,9.00,64.35,11.47,72.99,72.78,1.00,82.83,72.69,75.39,10.00,67.86,55.00,55.25,1.00,69.40,1.01,0.00,1.00,48.10,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:25:00,9.00,64.35,11.12,72.99,72.78,1.00,82.83,72.69,75.39,10.00,67.86,55.00,55.25,1.00,69.40,1.01,0.00,1.00,48.10,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:26:00,9.00,64.35,11.12,72.99,72.78,1.00,82.83,72.77,75.39,10.00,67.96,55.00,55.29,1.00,69.76,1.00,0.00,1.00,47.30,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:27:00,9.00,64.35,11.12,72.99,72.78,1.00,82.83,72.77,75.39,10.00,67.96,55.00,55.29,1.00,69.76,1.00,0.00,1.00,47.30,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:28:00,9.00,64.35,11.05,73.01,72.78,1.00,83.52,72.77,75.43,10.00,68.13,55.00,55.13,1.00,70.39,0.98,0.00,1.00,48.14,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:29:00,9.00,64.35,10.91,73.01,72.78,1.00,83.52,72.77,75.43,10.00,68.13,55.00,55.13,1.00,70.39,0.98,0.00,1.00,48.14,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:30:00,9.00,64.35,10.91,73.01,72.78,1.00,83.52,72.81,75.60,10.00,68.17,55.00,55.21,1.00,70.21,0.98,0.00,1.00,48.01,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:31:00,9.00,64.35,10.91,73.01,72.78,1.00,83.52,72.81,75.60,10.00,68.17,55.00,55.21,1.00,70.21,0.98,0.00,1.00,48.01,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:32:00,9.00,64.39,10.96,72.98,72.78,1.00,82.80,72.86,75.52,10.00,68.57,55.00,55.37,1.00,70.11,1.00,0.00,1.00,48.27,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:33:00,9.00,64.39,10.96,72.98,72.78,1.00,82.80,72.86,75.52,10.00,68.57,55.00,55.37,1.00,70.11,1.00,0.00,1.00,48.27,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:34:00,9.00,64.39,11.24,72.98,72.78,1.00,82.80,72.81,75.64,10.00,68.47,55.00,54.68,1.00,70.22,1.01,0.00,1.00,48.27,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:35:00,9.00,64.39,11.24,72.98,72.78,1.00,82.80,72.81,75.64,10.00,68.47,55.00,54.68,1.00,70.22,1.01,0.00,1.00,48.27,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:36:00,9.00,64.39,11.18,72.98,72.78,1.00,82.80,72.81,75.56,10.00,68.54,55.00,54.76,1.00,70.50,1.00,0.00,1.00,48.28,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:37:00,9.00,64.39,11.18,72.98,72.78,1.00,82.80,72.81,75.56,10.00,68.54,55.00,54.76,1.00,70.50,1.00,0.00,1.00,48.28,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:38:00,9.00,64.39,11.03,73.01,72.78,1.00,84.16,72.81,75.56,10.00,68.88,55.00,55.37,1.00,70.35,1.00,0.00,1.00,48.50,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:39:00,9.00,64.39,11.03,73.01,72.78,1.00,84.16,72.81,75.56,10.00,68.88,55.00,55.37,1.00,70.35,1.00,0.00,1.00,48.50,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:40:00,9.00,64.39,10.86,73.01,72.78,1.00,84.16,72.81,75.56,10.00,68.35,55.00,54.63,1.00,70.93,0.98,0.00,1.00,47.92,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:41:00,9.00,64.39,10.86,73.01,72.78,1.00,84.16,72.81,75.56,10.00,68.35,55.00,54.63,1.00,70.93,0.98,0.00,1.00,47.92,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:42:00,9.00,64.39,11.26,73.01,72.78,1.00,83.89,72.77,75.52,10.00,68.68,55.00,55.17,1.00,69.86,1.01,0.00,1.00,48.65,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:43:00,9.00,64.39,11.26,73.01,72.78,1.00,83.89,72.77,75.52,10.00,68.68,55.00,55.17,1.00,69.86,1.01,0.00,1.00,48.65,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:44:00,9.00,64.39,11.34,73.04,72.78,1.00,83.89,72.81,75.56,10.00,68.68,55.00,55.17,1.00,69.95,0.99,0.00,1.00,48.30,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:45:00,9.00,64.39,11.34,73.04,72.78,1.00,83.89,72.81,75.56,10.00,68.68,55.00,55.17,1.00,69.95,0.99,0.00,1.00,48.30,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:46:00,9.00,64.39,11.16,73.04,72.78,1.00,83.89,72.86,75.56,10.00,68.68,55.00,54.92,1.00,69.07,1.02,0.00,1.00,47.49,69.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:47:00,9.00,64.39,11.16,73.04,72.78,1.00,83.89,72.86,75.56,10.00,68.68,55.00,54.92,1.00,69.07,1.02,0.00,1.00,47.49,69.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:48:00,9.00,64.42,11.27,73.00,72.78,1.00,83.44,72.90,75.64,10.00,68.68,55.00,55.21,1.00,70.16,0.99,0.00,1.00,47.58,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:49:00,9.00,64.42,11.27,73.00,72.78,1.00,83.44,72.90,75.64,10.00,68.68,55.00,55.21,1.00,70.16,0.99,0.00,1.00,47.58,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:50:00,9.00,64.42,11.14,73.00,72.78,1.00,83.44,72.90,75.68,10.00,68.68,55.00,54.88,1.00,69.45,1.02,0.00,1.00,48.49,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:51:00,9.00,64.42,11.14,73.00,72.78,1.00,83.44,72.90,75.68,10.00,68.68,55.00,54.88,1.00,69.45,1.02,0.00,1.00,48.49,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:52:00,9.00,64.42,11.27,73.00,72.78,1.00,83.64,72.94,75.68,10.00,68.68,55.00,54.92,1.00,69.72,1.00,0.00,1.00,47.95,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:53:00,9.00,64.42,11.27,73.00,72.78,1.00,83.64,72.94,75.68,10.00,68.68,55.00,54.92,1.00,69.72,1.00,0.00,1.00,47.95,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:54:00,9.00,64.59,11.46,72.93,72.78,1.00,83.64,72.94,75.64,10.00,69.71,55.00,55.54,1.00,69.76,1.00,0.00,1.00,47.98,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:55:00,9.00,64.59,11.46,72.93,72.78,1.00,83.64,72.94,75.64,10.00,69.71,55.00,55.54,1.00,69.76,1.00,0.00,1.00,47.98,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:56:00,9.00,64.86,11.18,72.93,72.78,1.00,83.64,72.94,75.76,10.00,67.01,55.00,54.39,1.00,69.92,1.00,0.00,1.00,47.38,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:57:00,9.00,65.10,11.18,72.93,72.78,1.00,83.64,72.94,75.76,10.00,67.01,55.00,54.39,1.00,69.92,1.00,0.00,1.00,47.38,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:58:00,9.00,65.10,11.00,72.94,72.78,1.00,83.73,72.94,75.72,10.00,67.93,55.00,55.00,1.00,69.44,1.02,0.00,1.00,47.74,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 13:59:00,9.00,65.10,11.00,72.94,72.78,1.00,83.73,72.94,75.72,10.00,67.93,55.00,55.00,1.00,69.44,1.02,0.00,1.00,47.74,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:00:00,9.00,65.38,11.38,72.94,72.78,1.00,83.73,72.94,75.72,10.00,67.93,55.00,55.00,1.00,69.44,1.02,0.00,1.00,47.74,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:01:00,9.00,65.38,11.41,72.94,72.78,1.00,83.73,72.94,75.76,10.00,68.84,55.00,55.49,1.00,69.91,1.00,0.00,1.00,48.03,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:02:00,9.00,65.76,11.47,72.94,72.78,1.00,83.73,72.94,75.76,10.00,68.84,55.00,55.49,1.00,69.91,1.00,0.00,1.00,48.03,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:03:00,9.00,65.76,11.48,72.94,72.78,1.00,83.79,72.98,75.80,10.00,68.28,55.00,54.92,1.00,69.74,1.00,0.00,1.00,48.03,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:04:00,9.00,66.03,11.20,72.94,72.78,1.00,83.79,72.98,75.80,10.00,68.28,55.00,54.92,1.00,69.74,1.00,0.00,1.00,48.03,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:05:00,9.00,66.03,11.26,72.91,72.78,1.00,83.79,73.02,75.76,10.00,68.36,55.00,54.92,1.00,69.45,1.01,0.00,1.00,47.92,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:06:00,9.00,66.30,11.22,72.91,72.78,1.00,83.79,73.02,75.76,10.00,68.36,55.00,54.92,1.00,69.45,1.01,0.00,1.00,47.92,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:07:00,9.00,66.30,11.25,72.91,72.78,1.00,83.79,72.98,75.76,10.00,69.02,55.00,55.41,1.00,69.55,1.01,0.00,1.00,47.68,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:08:00,9.00,66.57,11.58,72.91,72.78,1.00,83.79,72.98,75.76,10.00,69.02,55.00,55.41,1.00,69.55,1.01,0.00,1.00,47.68,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:09:00,9.00,66.57,11.56,72.91,72.78,1.00,84.73,72.98,75.72,10.00,68.68,55.00,54.84,1.00,70.05,0.99,0.00,1.00,47.61,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:10:00,9.00,66.85,11.44,72.91,72.78,1.00,84.73,72.98,75.72,10.00,68.68,55.00,54.84,1.00,70.05,0.99,0.00,1.00,47.61,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:11:00,9.00,66.85,11.48,72.91,72.78,1.00,84.73,72.94,75.76,10.00,68.68,55.00,55.08,1.00,69.63,1.01,0.00,1.00,48.06,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:12:00,9.00,67.12,11.13,72.91,72.78,1.00,84.73,72.94,75.76,10.00,68.68,55.00,55.08,1.00,69.63,1.01,0.00,1.00,48.06,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:13:00,9.00,67.12,11.13,72.91,72.78,1.00,84.16,72.94,75.76,10.00,68.93,55.00,55.37,1.00,69.57,1.01,0.00,1.00,47.90,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:14:00,9.00,67.32,11.13,72.91,72.78,1.00,84.16,72.94,75.76,10.00,68.93,55.00,55.37,1.00,69.57,1.01,0.00,1.00,47.90,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:15:00,9.00,67.32,11.56,72.92,72.78,1.00,84.16,72.94,75.76,10.00,67.51,55.00,54.35,1.00,69.65,1.00,0.00,1.00,47.90,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:16:00,9.00,67.59,11.76,72.92,72.78,1.00,84.16,72.94,75.76,10.00,67.51,55.00,54.35,1.00,69.65,1.00,0.00,1.00,47.90,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:17:00,9.00,67.59,11.77,72.92,72.78,1.00,84.16,72.98,75.76,10.00,68.28,55.00,54.68,1.00,69.58,1.01,0.00,1.00,47.44,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:18:00,9.00,67.86,11.53,72.92,72.78,1.00,84.16,72.98,75.76,10.00,68.28,55.00,54.68,1.00,69.58,1.01,0.00,1.00,47.44,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:19:00,9.00,67.86,11.57,72.90,72.78,1.00,84.95,72.94,75.72,10.00,68.48,55.00,55.29,1.00,70.22,1.00,0.00,1.00,48.35,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:20:00,9.00,68.03,11.24,72.90,72.78,1.00,84.95,72.94,75.72,10.00,68.48,55.00,55.29,1.00,70.22,1.00,0.00,1.00,48.35,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:21:00,9.00,67.99,11.37,72.90,72.78,1.00,84.95,72.98,75.72,10.00,68.27,55.00,54.88,1.00,69.95,1.00,0.00,1.00,48.57,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:22:00,9.00,68.23,11.52,72.90,72.78,1.00,84.95,72.98,75.72,10.00,68.27,55.00,54.88,1.00,69.95,1.00,0.00,1.00,48.57,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:23:00,9.00,67.94,11.47,72.90,72.78,1.00,84.28,72.94,75.80,10.00,68.27,55.00,54.92,1.00,69.92,1.00,0.00,1.00,47.89,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:24:00,9.00,68.21,11.47,72.90,72.78,1.00,84.28,72.94,75.80,10.00,68.27,55.00,54.92,1.00,69.92,1.00,0.00,1.00,47.89,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:25:00,9.00,67.89,11.69,72.88,72.78,1.00,84.28,72.94,75.84,10.00,68.71,55.00,54.96,1.00,69.92,1.00,0.00,1.00,47.57,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:26:00,9.00,68.10,11.69,72.88,72.78,1.00,84.28,72.94,75.84,10.00,68.71,55.00,54.96,1.00,69.92,1.00,0.00,1.00,47.57,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:27:00,9.00,67.78,11.59,72.88,72.78,1.00,85.02,72.94,75.84,10.00,68.21,55.00,54.88,1.00,70.21,0.99,0.00,1.00,47.58,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:28:00,9.00,67.92,11.59,72.88,72.78,1.00,85.02,72.94,75.84,10.00,68.21,55.00,54.88,1.00,70.21,0.99,0.00,1.00,47.58,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:29:00,9.00,67.72,11.54,72.87,72.78,1.00,85.02,72.98,75.84,10.00,68.21,55.00,54.96,1.00,69.94,1.01,0.00,1.00,47.69,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:30:00,9.00,67.72,11.54,72.87,72.78,1.00,85.02,72.98,75.84,10.00,68.21,55.00,54.96,1.00,69.94,1.01,0.00,1.00,47.69,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:31:00,9.00,67.75,11.71,72.87,72.78,1.00,85.02,72.98,75.84,10.00,68.21,55.00,54.96,1.00,69.94,1.01,0.00,1.00,47.69,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:32:00,9.00,67.56,11.71,72.87,72.78,1.00,85.02,72.98,75.80,10.00,68.51,55.00,55.29,1.00,69.50,1.02,0.00,1.00,48.00,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:33:00,9.00,67.52,12.02,72.88,72.78,1.00,85.14,72.94,75.89,10.00,68.51,55.00,55.25,1.00,70.09,0.99,0.00,1.00,48.07,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:34:00,9.00,67.52,12.02,72.88,72.78,1.00,85.14,72.94,75.89,10.00,68.51,55.00,55.25,1.00,70.09,0.99,0.00,1.00,48.07,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:35:00,9.00,67.51,11.93,72.88,72.78,1.00,85.14,72.94,75.97,10.00,68.51,55.00,55.08,1.00,69.81,1.00,0.00,1.00,48.30,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:36:00,9.00,67.51,11.93,72.88,72.78,1.00,85.14,72.94,75.97,10.00,68.51,55.00,55.08,1.00,69.81,1.00,0.00,1.00,48.30,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:37:00,9.00,67.47,11.50,72.88,72.78,1.00,84.69,72.98,75.93,10.00,68.54,55.00,54.84,1.00,69.37,1.02,0.00,1.00,47.69,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:38:00,9.00,67.47,11.50,72.88,72.78,1.00,84.69,72.98,75.93,10.00,68.54,55.00,54.84,1.00,69.37,1.02,0.00,1.00,47.69,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:39:00,9.00,67.35,12.08,72.90,72.78,1.00,84.69,73.02,75.89,10.00,68.54,55.00,55.21,1.00,70.03,1.00,0.00,1.00,47.58,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:40:00,9.00,67.35,12.08,72.90,72.78,1.00,84.69,73.02,75.89,10.00,68.54,55.00,55.21,1.00,70.03,1.00,0.00,1.00,47.58,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:41:00,9.00,67.31,11.88,72.90,72.78,1.00,84.69,72.98,75.89,10.00,68.54,55.00,54.88,1.00,69.58,1.01,0.00,1.00,47.80,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:42:00,9.00,67.31,11.88,72.90,72.78,1.00,84.69,72.98,75.89,10.00,68.54,55.00,54.88,1.00,69.58,1.01,0.00,1.00,47.80,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:43:00,9.00,67.23,12.00,72.90,72.78,1.00,85.45,72.98,75.93,10.00,68.54,55.00,55.08,1.00,69.89,1.00,0.00,1.00,47.65,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:44:00,9.00,67.23,12.00,72.90,72.78,1.00,85.45,72.98,75.93,10.00,68.54,55.00,55.08,1.00,69.89,1.00,0.00,1.00,47.65,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:45:00,9.00,67.23,11.99,72.90,72.78,1.00,85.45,72.98,75.93,10.00,68.54,55.00,55.08,1.00,69.89,1.00,0.00,1.00,47.65,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:46:00,9.00,67.19,11.99,72.88,72.78,1.00,85.45,73.02,75.93,10.00,68.65,55.00,55.33,1.00,69.47,1.01,0.00,1.00,48.09,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:47:00,9.00,67.11,11.90,72.88,72.78,1.00,86.12,73.02,75.80,10.00,68.58,55.00,54.92,1.00,69.46,1.01,0.00,1.00,47.97,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:48:00,9.00,67.11,11.90,72.88,72.78,1.00,86.12,73.02,75.80,10.00,68.58,55.00,54.92,1.00,69.46,1.01,0.00,1.00,47.97,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:49:00,9.00,67.11,12.19,72.88,72.78,1.00,86.12,73.02,75.80,10.00,68.58,55.00,54.92,1.00,69.46,1.01,0.00,1.00,47.97,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:50:00,9.00,67.03,12.22,72.85,72.78,1.00,86.12,73.06,75.89,10.00,68.73,55.00,54.68,1.00,69.81,1.00,0.00,1.00,47.78,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:51:00,9.00,66.99,12.08,72.85,72.78,1.00,86.12,73.06,75.89,10.00,68.73,55.00,54.68,1.00,69.81,1.00,0.00,1.00,47.78,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:52:00,9.00,66.99,12.08,72.85,72.78,1.00,86.12,73.02,75.93,10.00,68.58,55.00,55.08,1.00,69.49,1.01,0.00,1.00,47.74,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:53:00,9.00,66.99,12.07,72.85,72.78,1.00,86.12,73.02,75.93,10.00,68.58,55.00,55.08,1.00,69.49,1.01,0.00,1.00,47.74,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:54:00,9.00,66.99,12.07,72.85,72.78,1.00,84.52,73.02,75.93,10.00,68.58,55.00,54.92,1.00,70.11,0.99,0.00,1.00,47.47,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:55:00,9.00,66.95,12.11,72.89,72.78,1.00,84.52,73.06,75.93,10.00,68.92,55.00,54.80,1.00,70.31,0.99,0.00,1.00,47.44,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:56:00,9.00,66.95,12.11,72.89,72.78,1.00,84.52,73.06,75.93,10.00,68.92,55.00,54.80,1.00,70.31,0.99,0.00,1.00,47.44,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:57:00,9.00,66.91,12.27,72.89,72.78,1.00,85.10,73.06,75.93,10.00,68.75,55.00,55.21,1.00,70.50,1.00,0.00,1.00,48.16,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:58:00,9.00,66.91,12.27,72.89,72.78,1.00,85.10,73.06,75.93,10.00,68.75,55.00,55.21,1.00,70.50,1.00,0.00,1.00,48.16,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 14:59:00,9.00,66.87,12.54,72.89,72.78,1.00,85.10,73.06,75.97,10.00,68.75,55.00,55.17,1.00,70.35,1.00,0.00,1.00,48.31,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:00:00,9.00,66.87,12.54,72.89,72.78,1.00,85.10,73.06,75.97,10.00,68.75,55.00,55.17,1.00,70.35,1.00,0.00,1.00,48.31,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:01:00,9.00,66.94,13.06,72.89,72.78,1.00,85.10,73.06,75.97,10.00,68.75,55.00,55.17,1.00,70.35,1.00,0.00,1.00,48.31,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:02:00,9.00,66.90,13.28,72.89,72.78,1.00,85.10,73.06,75.89,10.00,69.08,55.00,54.80,1.00,69.99,1.01,0.00,1.00,48.73,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:03:00,9.00,66.90,13.86,72.89,72.78,1.00,85.10,73.06,75.89,10.00,69.08,55.00,54.80,1.00,69.99,1.01,0.00,1.00,48.73,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:04:00,9.00,66.90,13.98,72.90,72.78,1.00,85.26,73.02,75.97,10.00,68.90,55.00,55.17,1.00,70.23,1.00,0.00,1.00,48.97,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:05:00,9.00,66.90,14.10,72.90,72.78,1.00,85.26,73.02,75.97,10.00,68.90,55.00,55.17,1.00,70.23,1.00,0.00,1.00,48.97,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:06:00,9.00,66.90,14.05,72.90,72.78,1.00,85.26,73.02,76.01,10.00,68.90,55.00,55.17,1.00,69.97,1.01,0.00,1.00,48.12,69.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:07:00,9.00,66.93,14.46,72.90,72.78,1.00,85.26,73.02,76.01,10.00,68.90,55.00,55.17,1.00,69.97,1.01,0.00,1.00,48.12,69.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:08:00,9.00,66.89,14.51,72.90,72.78,1.00,85.92,72.98,76.01,10.00,69.04,55.00,54.72,1.00,70.32,0.99,0.00,1.00,47.95,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:09:00,9.00,66.89,14.68,72.90,72.78,1.00,85.92,72.98,76.01,10.00,69.04,55.00,54.72,1.00,70.32,0.99,0.00,1.00,47.95,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:10:00,9.00,66.89,14.95,72.92,72.78,1.00,85.92,72.98,76.01,10.00,69.01,55.00,55.13,1.00,70.29,1.00,0.00,1.00,48.36,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:11:00,9.00,66.89,14.86,72.92,72.78,1.00,85.92,72.98,76.01,10.00,69.01,55.00,55.13,1.00,70.29,1.00,0.00,1.00,48.36,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:12:00,9.00,66.85,15.06,72.92,72.78,1.00,85.81,72.98,76.01,10.00,69.01,55.00,54.96,1.00,69.83,1.01,0.00,1.00,48.57,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:13:00,9.00,66.85,15.06,72.92,72.78,1.00,85.81,72.98,76.01,10.00,69.01,55.00,54.96,1.00,69.83,1.01,0.00,1.00,48.57,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:14:00,9.00,66.82,14.25,72.91,72.78,1.00,85.81,72.98,76.01,10.00,69.01,55.00,55.04,1.00,70.56,0.99,0.00,1.00,48.36,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:15:00,9.00,66.82,13.66,72.91,72.78,1.00,85.81,72.98,76.01,10.00,69.01,55.00,55.04,1.00,70.56,0.99,0.00,1.00,48.36,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:16:00,9.00,66.82,13.59,72.91,72.78,1.00,85.81,72.98,76.09,10.00,69.01,55.00,55.21,1.00,70.07,1.00,0.00,1.00,48.45,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:17:00,9.00,66.82,12.81,72.91,72.78,1.00,85.81,72.98,76.09,10.00,69.01,55.00,55.21,1.00,70.07,1.00,0.00,1.00,48.45,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:18:00,9.00,66.82,12.85,72.91,72.78,1.00,85.92,73.02,76.17,10.00,69.01,55.00,54.76,1.00,69.86,1.01,0.00,1.00,48.00,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:19:00,9.00,66.82,12.85,72.91,72.78,1.00,85.92,73.02,76.17,10.00,69.01,55.00,54.76,1.00,69.86,1.01,0.00,1.00,48.00,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:20:00,9.00,66.82,12.46,72.90,72.78,1.00,85.92,73.02,76.13,10.00,69.09,55.00,54.96,1.00,70.26,0.99,0.00,1.00,48.68,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:21:00,9.00,66.82,12.46,72.90,72.78,1.00,85.92,73.02,76.13,10.00,69.09,55.00,54.96,1.00,70.26,0.99,0.00,1.00,48.68,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:22:00,9.00,66.82,12.63,72.90,72.78,1.00,85.71,73.06,76.05,10.00,69.09,55.00,55.25,1.00,70.34,0.99,0.00,1.00,48.21,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:23:00,9.00,66.82,12.63,72.90,72.78,1.00,85.71,73.06,76.05,10.00,69.09,55.00,55.25,1.00,70.34,0.99,0.00,1.00,48.21,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:24:00,9.00,66.78,12.34,72.93,72.78,1.00,85.71,73.06,76.13,10.00,69.09,55.00,54.96,1.00,70.19,1.00,0.00,1.00,48.50,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:25:00,9.00,66.78,12.34,72.93,72.78,1.00,85.71,73.06,76.13,10.00,69.09,55.00,54.96,1.00,70.19,1.00,0.00,1.00,48.50,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:26:00,9.00,66.78,12.15,72.93,72.78,1.00,85.71,73.02,76.29,10.00,69.09,55.00,55.13,1.00,69.64,1.01,0.00,1.00,48.62,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:27:00,9.00,66.78,12.15,72.93,72.78,1.00,85.71,73.02,76.29,10.00,69.09,55.00,55.13,1.00,69.64,1.01,0.00,1.00,48.62,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:28:00,9.00,66.78,12.54,72.93,72.78,1.00,87.19,73.02,76.25,10.00,69.09,55.00,55.13,1.00,70.08,1.00,0.00,1.00,48.31,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:29:00,9.00,66.78,12.54,72.93,72.78,1.00,87.19,73.02,76.25,10.00,69.09,55.00,55.13,1.00,70.08,1.00,0.00,1.00,48.31,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:30:00,9.00,66.78,12.51,72.93,72.78,1.00,87.19,73.02,76.25,10.00,69.09,55.00,55.13,1.00,70.08,1.00,0.00,1.00,48.31,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:31:00,9.00,66.78,12.54,72.94,72.78,1.00,87.19,73.10,76.34,10.00,68.98,55.00,54.63,1.00,69.47,1.00,0.00,1.00,47.52,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:32:00,9.00,66.78,12.56,72.94,72.78,1.00,87.19,73.10,76.34,10.00,68.98,55.00,54.63,1.00,69.47,1.00,0.00,1.00,47.52,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:33:00,9.00,66.78,12.57,72.94,72.78,1.00,87.45,73.06,76.34,10.00,68.46,55.00,54.51,1.00,69.47,1.01,0.00,1.00,47.19,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:34:00,9.00,66.78,12.54,72.94,72.78,1.00,87.45,73.06,76.34,10.00,68.46,55.00,54.51,1.00,69.47,1.01,0.00,1.00,47.19,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:35:00,9.00,66.78,12.54,72.94,72.78,1.00,87.45,73.06,76.34,10.00,68.41,55.00,54.88,1.00,69.90,0.99,0.00,1.00,47.94,69.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:36:00,9.00,66.78,12.32,72.94,72.78,1.00,87.45,73.10,76.29,10.00,68.41,55.00,55.21,1.00,69.50,1.00,0.00,1.00,48.02,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:37:00,9.00,66.78,12.32,72.94,72.78,1.00,87.45,73.10,76.29,10.00,68.41,55.00,55.21,1.00,69.50,1.00,0.00,1.00,48.02,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:38:00,9.00,66.85,12.49,72.94,72.78,1.00,87.12,73.10,76.34,10.00,68.42,55.00,55.00,1.00,69.95,1.01,0.00,1.00,48.34,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:39:00,9.00,66.85,12.49,72.94,72.78,1.00,87.12,73.10,76.34,10.00,68.42,55.00,55.00,1.00,69.95,1.01,0.00,1.00,48.34,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:40:00,9.00,66.85,13.08,72.95,72.78,1.00,87.12,73.06,76.25,10.00,68.42,55.00,55.17,1.00,70.47,1.00,0.00,1.00,48.22,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:41:00,9.00,66.85,13.08,72.95,72.78,1.00,87.12,73.06,76.25,10.00,68.42,55.00,55.17,1.00,70.47,1.00,0.00,1.00,48.22,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:42:00,9.00,66.85,13.47,72.95,72.78,1.00,86.04,73.06,76.25,10.00,68.42,55.00,55.25,1.00,70.40,1.00,0.00,1.00,48.29,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:43:00,9.00,66.85,13.47,72.95,72.78,1.00,86.04,73.06,76.25,10.00,68.42,55.00,55.25,1.00,70.40,1.00,0.00,1.00,48.29,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:44:00,9.00,66.81,13.80,72.99,72.78,1.00,86.04,73.06,76.25,10.00,69.10,55.00,55.41,1.00,70.40,1.00,0.00,1.00,48.48,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:45:00,9.00,66.81,13.80,72.99,72.78,1.00,86.04,73.06,76.25,10.00,69.10,55.00,55.41,1.00,70.40,1.00,0.00,1.00,48.48,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:46:00,9.00,66.81,13.97,72.99,72.78,1.00,86.04,73.06,76.21,10.00,69.12,55.00,55.41,1.00,70.25,1.00,0.00,1.00,48.40,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:47:00,9.00,66.81,13.97,72.99,72.78,1.00,86.04,73.06,76.21,10.00,69.12,55.00,55.41,1.00,70.25,1.00,0.00,1.00,48.40,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:48:00,9.00,66.81,14.99,72.99,72.78,1.00,86.04,73.06,76.21,10.00,69.12,55.00,55.41,1.00,70.25,1.00,0.00,1.00,48.40,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:49:00,9.00,66.81,14.99,72.99,72.78,1.00,86.84,73.06,76.21,10.00,70.24,55.00,55.66,1.00,70.27,0.99,0.00,1.00,48.16,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:50:00,9.00,66.85,15.45,72.99,72.78,1.00,86.84,73.06,76.21,10.00,70.24,55.00,55.66,1.00,70.27,0.99,0.00,1.00,48.16,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:51:00,9.00,66.85,15.45,72.98,72.78,1.00,86.84,73.06,76.21,10.00,68.01,55.00,54.35,1.00,70.40,1.00,0.00,1.00,48.18,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:52:00,9.00,66.85,15.61,72.98,72.78,1.00,86.49,73.02,76.17,10.00,72.12,55.00,55.78,1.00,69.93,1.01,0.00,1.00,49.05,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:53:00,9.00,66.85,15.61,72.98,72.78,1.00,86.49,73.02,76.17,10.00,72.12,55.00,55.78,1.00,69.93,1.01,0.00,1.00,49.05,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:54:00,9.00,66.85,14.99,72.98,72.78,1.00,86.49,73.02,76.17,10.00,72.12,55.00,55.78,1.00,69.93,1.01,0.00,1.00,49.05,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:55:00,9.00,66.85,14.99,72.99,72.78,1.00,86.49,73.06,76.21,10.00,69.13,55.00,54.80,1.00,70.01,1.01,0.00,1.00,48.52,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:56:00,9.00,66.85,14.88,72.99,72.78,1.00,86.49,73.10,76.17,10.00,69.17,55.00,54.72,1.00,70.20,1.00,0.00,1.00,48.20,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:57:00,9.00,66.85,14.88,72.99,72.78,1.00,86.49,73.10,76.17,10.00,69.17,55.00,54.72,1.00,70.20,1.00,0.00,1.00,48.20,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:58:00,9.00,66.85,14.11,72.99,72.78,1.00,86.35,73.06,76.25,10.00,68.91,55.00,54.76,1.00,70.27,1.00,0.00,1.00,48.45,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 15:59:00,9.00,66.85,14.11,72.99,72.78,1.00,86.35,73.06,76.25,10.00,68.91,55.00,54.76,1.00,70.27,1.00,0.00,1.00,48.45,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:00:00,9.00,66.85,14.11,72.99,72.78,1.00,86.35,73.06,76.25,10.00,68.91,55.00,54.76,1.00,70.27,1.00,0.00,1.00,48.45,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:01:00,9.00,66.85,13.34,72.97,72.78,1.00,86.35,73.06,76.29,10.00,68.73,55.00,55.04,1.00,70.21,0.99,0.00,1.00,48.73,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:02:00,9.00,66.85,13.34,72.97,72.78,1.00,86.35,73.06,76.29,10.00,68.73,55.00,55.04,1.00,70.21,0.99,0.00,1.00,48.73,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:03:00,9.00,66.85,13.12,72.97,72.78,1.00,86.78,73.14,76.29,10.00,68.74,55.00,54.72,1.00,70.09,1.00,0.00,1.00,48.50,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:04:00,9.00,66.85,13.12,72.97,72.78,1.00,86.78,73.14,76.29,10.00,68.74,55.00,54.72,1.00,70.09,1.00,0.00,1.00,48.50,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:05:00,9.00,66.85,12.82,73.00,72.78,1.00,86.78,73.10,76.17,10.00,68.78,55.00,54.80,1.00,70.09,1.01,0.00,1.00,48.31,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:06:00,9.00,66.85,12.82,73.00,72.78,1.00,86.78,73.10,76.17,10.00,68.78,55.00,54.80,1.00,70.09,1.01,0.00,1.00,48.31,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:07:00,9.00,66.85,12.91,73.00,72.78,1.00,87.21,73.10,76.25,10.00,69.33,55.00,55.45,1.00,70.38,1.00,0.00,1.00,48.39,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:08:00,9.00,66.85,12.91,73.00,72.78,1.00,87.21,73.10,76.25,10.00,69.33,55.00,55.45,1.00,70.38,1.00,0.00,1.00,48.39,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:09:00,9.00,66.85,13.11,73.00,72.78,1.00,87.21,73.06,76.25,10.00,69.03,55.00,54.84,1.00,70.01,1.01,0.00,1.00,48.48,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:10:00,9.00,66.85,13.11,73.00,72.78,1.00,87.21,73.06,76.25,10.00,69.03,55.00,54.84,1.00,70.01,1.01,0.00,1.00,48.48,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
