TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-22 16:11:00,9.00,66.85,13.08,73.01,72.78,1.00,87.21,73.02,76.34,10.00,69.03,55.00,54.84,1.00,69.27,1.01,0.00,1.00,47.65,69.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:12:00,9.00,66.85,13.08,73.01,72.78,1.00,87.21,73.02,76.34,10.00,69.03,55.00,54.84,1.00,69.27,1.01,0.00,1.00,47.65,69.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:13:00,9.00,66.85,13.14,73.01,72.78,1.00,88.86,73.02,76.29,10.00,69.03,55.00,54.84,1.00,69.75,0.98,0.00,1.00,48.09,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:14:00,9.00,66.85,13.14,73.01,72.78,1.00,88.86,73.02,76.29,10.00,69.03,55.00,54.84,1.00,69.75,0.98,0.00,1.00,48.09,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:15:00,9.00,66.89,13.26,72.94,72.78,1.00,88.86,72.98,76.42,10.00,69.04,55.00,54.80,1.00,69.75,0.99,0.00,1.00,47.16,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:16:00,9.00,66.89,13.26,72.94,72.78,1.00,88.86,72.98,76.42,10.00,69.04,55.00,54.80,1.00,69.75,0.99,0.00,1.00,47.16,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:17:00,9.00,66.89,13.14,72.94,72.78,1.00,88.86,73.02,76.42,10.00,68.80,55.00,55.21,1.00,69.92,0.99,0.00,1.00,46.97,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:18:00,9.00,66.89,13.14,72.94,72.78,1.00,88.86,73.02,76.42,10.00,68.80,55.00,55.21,1.00,69.92,0.99,0.00,1.00,46.97,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:19:00,9.00,66.89,13.39,72.94,72.78,1.00,86.02,72.98,76.46,10.00,67.81,55.00,54.84,1.00,70.43,1.00,0.00,1.00,48.03,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:20:00,9.00,66.89,13.39,72.94,72.78,1.00,86.02,72.98,76.46,10.00,67.81,55.00,54.84,1.00,70.43,1.00,0.00,1.00,48.03,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:21:00,9.00,66.89,13.77,72.96,72.78,1.00,86.02,73.02,76.34,10.00,67.82,55.00,54.96,1.00,70.95,0.97,0.00,1.00,48.39,70.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:22:00,9.00,66.89,13.77,72.96,72.78,1.00,86.02,73.02,76.34,10.00,67.82,55.00,54.96,1.00,70.95,0.97,0.00,1.00,48.39,70.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:23:00,9.00,66.89,14.13,72.96,72.78,1.00,86.14,72.98,76.34,10.00,68.54,55.00,55.25,1.00,70.36,0.99,0.00,1.00,48.01,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:24:00,9.00,66.89,14.13,72.96,72.78,1.00,86.14,72.98,76.34,10.00,68.54,55.00,55.25,1.00,70.36,0.99,0.00,1.00,48.01,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:25:00,9.00,66.89,13.88,73.02,72.78,1.00,86.14,72.98,76.21,10.00,68.35,55.00,54.80,1.00,70.03,1.01,0.00,1.00,48.50,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:26:00,9.00,66.89,13.88,73.02,72.78,1.00,86.14,72.98,76.21,10.00,68.35,55.00,54.80,1.00,70.03,1.01,0.00,1.00,48.50,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:27:00,9.00,66.89,14.73,73.02,72.78,1.00,86.14,72.94,76.17,10.00,68.35,55.00,55.21,1.00,70.14,1.01,0.00,1.00,48.46,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:28:00,9.00,66.89,14.73,73.02,72.78,1.00,86.14,72.94,76.17,10.00,68.35,55.00,55.21,1.00,70.14,1.01,0.00,1.00,48.46,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:29:00,9.00,66.89,15.59,73.02,72.78,1.00,87.70,72.98,76.21,10.00,69.93,55.00,55.70,1.00,70.07,1.00,0.00,1.00,48.11,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:30:00,9.00,66.89,15.59,73.02,72.78,1.00,87.70,72.98,76.21,10.00,69.93,55.00,55.70,1.00,70.07,1.00,0.00,1.00,48.11,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:31:00,9.00,66.89,15.71,73.02,72.78,1.00,87.70,72.98,76.21,10.00,69.93,55.00,55.70,1.00,70.07,1.00,0.00,1.00,48.11,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:32:00,9.00,66.89,15.71,73.00,72.78,1.00,87.70,72.94,76.34,10.00,67.31,55.00,54.96,1.00,70.24,1.00,0.00,1.00,48.12,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:33:00,9.00,66.93,15.49,73.00,72.78,1.00,87.70,72.94,76.34,10.00,67.31,55.00,54.96,1.00,70.24,1.00,0.00,1.00,48.12,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:34:00,9.00,66.93,15.49,73.00,72.78,1.00,88.97,72.94,76.34,10.00,67.51,55.00,54.84,1.00,70.73,0.98,0.00,1.00,48.21,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:35:00,9.00,66.93,15.37,73.00,72.78,1.00,88.97,72.94,76.34,10.00,67.51,55.00,54.84,1.00,70.73,0.98,0.00,1.00,48.21,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:36:00,9.00,66.93,15.39,73.03,72.78,1.00,88.97,72.98,76.25,10.00,67.99,55.00,55.08,1.00,70.10,1.01,0.00,1.00,48.28,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:37:00,9.00,66.93,15.05,73.03,72.78,1.00,88.97,72.98,76.25,10.00,67.99,55.00,55.08,1.00,70.10,1.01,0.00,1.00,48.28,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:38:00,9.00,66.93,15.05,73.03,72.78,1.00,88.15,72.98,76.25,10.00,69.25,55.00,55.49,1.00,70.44,1.00,0.00,1.00,47.95,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:39:00,9.00,66.93,13.92,73.03,72.78,1.00,88.15,72.98,76.25,10.00,69.25,55.00,55.49,1.00,70.44,1.00,0.00,1.00,47.95,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:40:00,9.00,66.93,13.94,73.03,72.78,1.00,88.15,72.98,76.21,10.00,68.66,55.00,54.84,1.00,70.52,0.99,0.00,1.00,49.17,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:41:00,9.00,66.93,12.95,73.03,72.78,1.00,88.15,72.98,76.21,10.00,68.66,55.00,54.84,1.00,70.52,0.99,0.00,1.00,49.17,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:42:00,9.00,66.93,12.95,73.03,72.78,1.00,88.15,72.98,76.25,10.00,68.66,55.00,55.21,1.00,70.37,1.01,0.00,1.00,48.75,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:43:00,9.00,66.93,13.32,73.03,72.78,1.00,88.15,72.98,76.25,10.00,68.66,55.00,55.21,1.00,70.37,1.01,0.00,1.00,48.75,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:44:00,9.00,66.93,13.32,73.03,72.78,1.00,86.59,72.94,76.17,10.00,68.91,55.00,55.37,1.00,70.54,0.99,0.00,1.00,48.54,70.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:45:00,9.00,66.93,13.57,73.03,72.78,1.00,86.59,72.94,76.17,10.00,68.91,55.00,55.37,1.00,70.54,0.99,0.00,1.00,48.54,70.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:46:00,9.00,66.97,13.55,73.03,72.78,1.00,86.59,72.94,76.13,10.00,68.61,55.00,54.63,1.00,70.39,1.00,0.00,1.00,49.06,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:47:00,9.00,67.00,13.77,73.03,72.78,1.00,86.59,72.94,76.13,10.00,68.61,55.00,54.63,1.00,70.39,1.00,0.00,1.00,49.06,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:48:00,9.00,67.00,13.80,73.03,72.78,1.00,87.74,72.90,76.17,10.00,68.82,55.00,55.04,1.00,70.29,1.00,0.00,1.00,48.65,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:49:00,9.00,67.00,13.35,73.03,72.78,1.00,87.74,72.90,76.17,10.00,68.82,55.00,55.04,1.00,70.29,1.00,0.00,1.00,48.65,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:50:00,9.00,67.00,13.31,73.03,72.78,1.00,87.74,72.94,76.25,10.00,68.82,55.00,55.21,1.00,70.44,1.00,0.00,1.00,48.46,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:51:00,9.00,67.00,13.45,73.03,72.78,1.00,87.74,72.94,76.25,10.00,68.82,55.00,55.21,1.00,70.44,1.00,0.00,1.00,48.46,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:52:00,9.00,67.00,13.45,73.01,72.78,1.00,87.74,72.90,76.25,10.00,68.82,55.00,54.96,1.00,69.78,1.00,0.00,1.00,47.84,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:53:00,9.00,67.00,13.58,73.01,72.78,1.00,87.74,72.90,76.25,10.00,68.82,55.00,54.96,1.00,69.78,1.00,0.00,1.00,47.84,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:54:00,9.00,67.00,13.58,73.01,72.78,1.00,89.64,72.90,76.21,10.00,68.82,55.00,54.84,1.00,70.10,0.98,0.00,1.00,47.46,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:55:00,9.00,67.00,13.60,73.01,72.78,1.00,89.64,72.90,76.21,10.00,68.82,55.00,54.84,1.00,70.10,0.98,0.00,1.00,47.46,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:56:00,9.00,67.00,13.60,73.07,72.78,1.00,89.64,72.90,76.13,10.00,68.82,55.00,55.04,1.00,70.02,0.99,0.00,1.00,47.37,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:57:00,9.00,67.00,13.20,73.07,72.78,1.00,89.64,72.90,76.13,10.00,68.82,55.00,55.04,1.00,70.02,0.99,0.00,1.00,47.37,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:58:00,9.00,67.00,13.20,73.07,72.78,1.00,89.34,72.86,76.25,10.00,68.74,55.00,54.68,1.00,69.59,1.00,0.00,1.00,48.04,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 16:59:00,9.00,67.00,13.40,73.07,72.78,1.00,89.34,72.86,76.13,10.00,68.81,55.00,54.88,1.00,69.83,1.00,0.00,1.00,47.77,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:00:00,9.00,67.00,13.40,73.07,72.78,1.00,89.34,72.86,76.13,10.00,68.81,55.00,54.88,1.00,69.83,1.00,0.00,1.00,47.77,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:01:00,9.00,67.00,13.40,73.07,72.78,1.00,89.34,72.86,76.13,10.00,68.81,55.00,54.88,1.00,69.83,1.00,0.00,1.00,47.77,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:02:00,9.00,67.04,13.53,73.04,72.78,1.00,89.34,72.81,76.21,10.00,68.48,55.00,54.63,1.00,70.47,0.99,0.00,1.00,47.85,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:03:00,9.00,67.04,13.53,73.04,72.78,1.00,89.34,72.81,76.21,10.00,68.48,55.00,54.63,1.00,70.47,0.99,0.00,1.00,47.85,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:04:00,9.00,67.11,13.79,73.04,72.78,1.00,89.34,72.81,76.21,10.00,68.48,55.00,54.63,1.00,70.47,0.99,0.00,1.00,47.85,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:05:00,9.00,67.11,13.79,73.04,72.78,1.00,89.56,72.77,76.13,10.00,69.08,55.00,55.45,1.00,70.99,0.98,0.00,1.00,48.37,70.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:06:00,9.00,67.11,14.28,73.05,72.78,1.00,89.56,72.77,76.09,10.00,68.82,55.00,55.13,1.00,69.96,1.02,0.00,1.00,49.04,69.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:07:00,9.00,67.11,14.28,73.05,72.78,1.00,89.56,72.77,76.09,10.00,68.82,55.00,55.13,1.00,69.96,1.02,0.00,1.00,49.04,69.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:08:00,9.00,67.15,14.38,73.05,72.78,1.00,89.38,72.73,76.05,10.00,68.85,55.00,55.04,1.00,70.22,1.01,0.00,1.00,48.45,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:09:00,9.00,67.15,14.38,73.05,72.78,1.00,89.38,72.73,76.05,10.00,68.85,55.00,55.04,1.00,70.22,1.01,0.00,1.00,48.45,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:10:00,9.00,67.15,14.91,73.05,72.78,1.00,89.38,72.73,76.05,10.00,68.83,55.00,54.92,1.00,70.35,1.00,0.00,1.00,48.57,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:11:00,9.00,67.15,14.91,73.05,72.78,1.00,89.38,72.73,76.05,10.00,68.83,55.00,54.92,1.00,70.35,1.00,0.00,1.00,48.57,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:12:00,9.00,67.20,15.51,73.05,72.78,1.00,89.38,72.73,76.05,10.00,68.83,55.00,54.92,1.00,70.35,1.00,0.00,1.00,48.57,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:13:00,9.00,67.20,15.51,73.11,72.78,1.00,88.86,72.69,76.01,10.00,68.83,55.00,54.84,1.00,70.35,1.00,0.00,1.00,48.80,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:14:00,9.00,67.23,15.99,73.11,72.78,1.00,88.86,72.69,75.97,10.00,69.04,55.00,55.04,1.00,70.65,0.98,0.00,1.00,48.83,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:15:00,9.00,67.23,15.99,73.11,72.78,1.00,88.86,72.69,75.97,10.00,69.04,55.00,55.04,1.00,70.65,0.98,0.00,1.00,48.83,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:16:00,9.00,67.23,16.06,73.11,72.78,1.00,88.86,72.69,75.97,10.00,69.04,55.00,55.04,1.00,70.65,0.98,0.00,1.00,48.83,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:17:00,9.00,67.23,16.06,73.09,72.78,1.00,88.86,72.69,76.01,10.00,68.77,55.00,54.96,1.00,69.67,1.02,0.00,1.00,49.38,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:18:00,9.00,67.23,15.84,73.09,72.78,1.00,88.86,72.69,76.01,10.00,68.77,55.00,54.96,1.00,69.67,1.02,0.00,1.00,49.38,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:19:00,9.00,67.23,15.84,73.09,72.78,1.00,89.87,72.65,75.97,10.00,68.37,55.00,54.59,1.00,69.85,1.02,0.00,1.00,49.11,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:20:00,9.00,67.23,15.23,73.09,72.78,1.00,89.87,72.65,75.97,10.00,68.37,55.00,54.59,1.00,69.85,1.02,0.00,1.00,49.11,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:21:00,9.00,67.27,15.23,73.09,72.78,1.00,89.87,72.65,75.97,10.00,68.55,55.00,55.17,1.00,70.32,1.00,0.00,1.00,48.28,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:22:00,9.00,67.27,14.39,73.09,72.78,1.00,89.87,72.65,75.97,10.00,68.55,55.00,55.17,1.00,70.32,1.00,0.00,1.00,48.28,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:23:00,9.00,67.27,14.39,73.08,72.78,1.00,88.33,72.69,75.84,10.00,68.55,55.00,55.29,1.00,70.34,1.00,0.00,1.00,48.87,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:24:00,9.00,67.27,13.69,73.08,72.78,1.00,88.33,72.69,75.84,10.00,68.55,55.00,55.29,1.00,70.34,1.00,0.00,1.00,48.87,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:25:00,9.00,67.31,13.69,73.08,72.78,1.00,88.33,72.69,75.84,10.00,68.58,55.00,54.92,1.00,70.51,1.00,0.00,1.00,48.70,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:26:00,9.00,67.31,13.38,73.08,72.78,1.00,88.33,72.69,75.84,10.00,68.58,55.00,54.92,1.00,70.51,1.00,0.00,1.00,48.70,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:27:00,9.00,67.31,13.38,73.06,72.78,1.00,88.33,72.65,75.84,10.00,68.58,55.00,54.84,1.00,70.18,1.01,0.00,1.00,48.98,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:28:00,9.00,67.31,13.29,73.06,72.78,1.00,88.39,72.65,75.80,10.00,68.58,55.00,55.04,1.00,70.66,0.99,0.00,1.00,48.66,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:29:00,9.00,67.31,13.29,73.06,72.78,1.00,88.39,72.65,75.80,10.00,68.58,55.00,55.04,1.00,70.66,0.99,0.00,1.00,48.66,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:30:00,9.00,67.31,13.29,73.06,72.78,1.00,88.39,72.65,75.80,10.00,68.58,55.00,55.04,1.00,70.66,0.99,0.00,1.00,48.66,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:31:00,9.00,67.31,13.25,73.07,72.78,1.00,88.39,72.61,75.80,10.00,68.58,55.00,55.29,1.00,70.41,1.00,0.00,1.00,48.90,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:32:00,9.00,67.31,13.25,73.07,72.78,1.00,88.39,72.61,75.80,10.00,68.58,55.00,55.29,1.00,70.41,1.00,0.00,1.00,48.90,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:33:00,9.00,67.35,13.26,73.07,72.78,1.00,88.66,72.61,75.89,10.00,68.69,55.00,54.84,1.00,70.37,1.01,0.00,1.00,48.65,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:34:00,9.00,67.35,13.26,73.07,72.78,1.00,88.66,72.61,75.89,10.00,68.69,55.00,54.84,1.00,70.37,1.01,0.00,1.00,48.65,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:35:00,9.00,67.35,13.69,73.07,72.78,1.00,88.66,72.61,75.84,10.00,68.69,55.00,55.00,1.00,70.13,1.00,0.00,1.00,48.23,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:36:00,9.00,67.35,13.69,73.07,72.78,1.00,88.66,72.61,75.84,10.00,68.69,55.00,55.00,1.00,70.13,1.00,0.00,1.00,48.23,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:37:00,9.00,67.35,13.29,73.09,72.78,1.00,88.66,72.61,75.76,10.00,67.94,55.00,54.68,1.00,69.69,1.00,0.00,1.00,48.74,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:38:00,9.00,67.35,13.29,73.09,72.78,1.00,88.66,72.61,75.76,10.00,67.94,55.00,54.68,1.00,69.69,1.00,0.00,1.00,48.74,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:39:00,9.00,67.39,13.47,73.09,72.78,1.00,88.00,72.61,75.72,10.00,67.86,55.00,54.68,1.00,69.63,1.00,0.00,1.00,47.94,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:40:00,9.00,67.39,13.47,73.09,72.78,1.00,88.00,72.61,75.72,10.00,67.86,55.00,54.68,1.00,69.63,1.00,0.00,1.00,47.94,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:41:00,9.00,67.39,13.75,73.09,72.78,1.00,88.00,72.61,75.68,10.00,68.03,55.00,55.21,1.00,69.59,1.01,0.00,1.00,48.01,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:42:00,9.00,67.39,13.75,73.09,72.78,1.00,88.00,72.61,75.68,10.00,68.03,55.00,55.21,1.00,69.59,1.01,0.00,1.00,48.01,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:43:00,9.00,67.39,13.58,73.12,72.78,1.00,87.33,72.57,75.64,10.00,68.03,55.00,55.00,1.00,69.59,1.01,0.00,1.00,47.51,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:44:00,9.00,67.39,13.58,73.12,72.78,1.00,87.33,72.57,75.64,10.00,68.03,55.00,55.00,1.00,69.59,1.01,0.00,1.00,47.51,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:45:00,9.00,67.43,13.38,73.12,72.78,1.00,87.33,72.53,75.68,10.00,68.02,55.00,54.72,1.00,69.62,1.01,0.00,1.00,47.70,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:46:00,9.00,67.43,13.38,73.12,72.78,1.00,87.33,72.53,75.68,10.00,68.02,55.00,54.72,1.00,69.62,1.01,0.00,1.00,47.70,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:47:00,9.00,67.43,13.83,73.08,72.78,1.00,87.33,72.53,75.60,10.00,67.98,55.00,54.96,1.00,69.70,1.01,0.00,1.00,47.58,69.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:48:00,9.00,67.43,13.83,73.08,72.78,1.00,87.33,72.53,75.60,10.00,67.98,55.00,54.96,1.00,69.70,1.01,0.00,1.00,47.58,69.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:49:00,9.00,67.47,13.33,73.08,72.78,1.00,87.84,72.49,75.60,10.00,67.83,55.00,55.21,1.00,70.73,0.99,0.00,1.00,48.63,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:50:00,9.00,67.47,13.33,73.08,72.78,1.00,87.84,72.49,75.60,10.00,67.83,55.00,55.21,1.00,70.73,0.99,0.00,1.00,48.63,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:51:00,9.00,67.47,13.68,73.08,72.78,1.00,87.84,72.49,75.52,10.00,67.83,55.00,55.04,1.00,70.03,1.02,0.00,1.00,49.34,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:52:00,9.00,67.47,13.68,73.08,72.78,1.00,87.84,72.49,75.52,10.00,67.83,55.00,55.04,1.00,70.03,1.02,0.00,1.00,49.34,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:53:00,9.00,67.47,14.13,73.06,72.78,1.00,87.68,72.49,75.56,10.00,68.03,55.00,55.00,1.00,70.46,1.00,0.00,1.00,48.94,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:54:00,9.00,67.47,14.13,73.06,72.78,1.00,87.68,72.49,75.56,10.00,68.03,55.00,55.00,1.00,70.46,1.00,0.00,1.00,48.94,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:55:00,9.00,67.47,14.51,73.06,72.78,1.00,87.68,72.45,75.43,10.00,68.28,55.00,55.37,1.00,70.45,1.00,0.00,1.00,48.98,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:56:00,9.00,67.47,14.51,73.06,72.78,1.00,87.68,72.45,75.43,10.00,68.28,55.00,55.37,1.00,70.45,1.00,0.00,1.00,48.98,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:57:00,9.00,67.50,15.06,73.06,72.78,1.00,87.68,72.45,75.52,10.00,68.14,55.00,54.92,1.00,70.47,1.00,0.00,1.00,48.15,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:58:00,9.00,67.57,15.06,73.06,72.78,1.00,87.68,72.45,75.52,10.00,68.14,55.00,54.92,1.00,70.47,1.00,0.00,1.00,48.15,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 17:59:00,9.00,67.57,15.64,73.06,72.78,1.00,87.45,72.40,75.43,10.00,68.14,55.00,55.04,1.00,70.58,1.00,0.00,1.00,48.83,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:00:00,9.00,67.57,15.64,73.06,72.78,1.00,87.45,72.40,75.43,10.00,68.14,55.00,55.04,1.00,70.58,1.00,0.00,1.00,48.83,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:01:00,9.00,67.74,16.29,73.06,72.78,1.00,87.45,72.40,75.43,10.00,68.14,55.00,55.04,1.00,70.58,1.00,0.00,1.00,48.83,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:02:00,9.00,67.78,16.75,73.20,72.78,1.00,87.45,72.40,75.43,10.00,68.14,55.00,55.17,1.00,70.34,1.00,0.00,1.00,48.53,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:03:00,9.00,66.46,11.93,73.20,72.78,1.00,87.45,72.40,75.43,10.00,68.14,55.00,55.17,1.00,70.34,1.00,0.00,1.00,48.53,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:04:00,9.00,70.47,2.51,73.20,72.78,0.00,87.06,72.45,75.68,0.00,0.00,59.82,54.43,1.00,0.00,0.08,0.00,0.00,45.40,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:05:00,9.00,83.05,2.32,73.20,72.78,0.00,87.06,72.45,75.68,0.00,0.00,59.82,54.43,1.00,0.00,0.08,0.00,0.00,45.40,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:06:00,9.00,89.46,2.32,73.20,72.78,0.00,87.06,73.80,78.46,0.00,0.00,59.82,54.27,1.00,0.00,0.06,0.00,0.00,36.67,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:07:00,9.00,91.79,1.81,73.20,72.78,0.00,87.06,73.80,78.46,0.00,0.00,59.82,54.27,1.00,0.00,0.06,0.00,0.00,36.67,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:08:00,9.00,83.45,1.81,73.26,72.78,0.00,87.23,76.01,80.06,0.00,0.00,59.80,55.04,1.00,0.00,0.06,0.00,0.00,30.94,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:09:00,9.00,83.45,1.19,73.26,72.78,0.00,87.23,76.01,80.06,0.00,0.00,59.80,55.04,1.00,0.00,0.06,0.00,0.00,30.94,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:10:00,9.00,83.45,1.19,73.26,72.78,0.00,87.23,77.69,81.04,0.00,0.00,59.80,56.07,1.00,0.00,0.06,0.00,0.00,27.18,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:11:00,9.00,85.31,0.51,73.26,72.78,0.00,87.23,77.69,81.04,0.00,0.00,59.80,56.07,1.00,0.00,0.06,0.00,0.00,27.18,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:12:00,9.00,85.31,0.51,73.26,72.78,0.00,87.23,79.04,81.74,0.00,0.00,59.80,57.17,1.00,0.00,0.06,0.00,0.00,24.71,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:13:00,9.00,94.47,0.00,73.26,72.78,0.00,87.23,79.04,81.74,0.00,0.00,59.80,57.17,1.00,0.00,0.06,0.00,0.00,24.71,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:14:00,9.00,94.47,0.00,73.43,72.78,0.00,86.84,80.18,82.31,0.00,0.00,59.73,58.32,1.00,0.00,0.06,0.00,0.00,23.43,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:15:00,9.00,98.93,0.00,73.43,72.78,0.00,86.84,80.18,82.31,0.00,0.00,59.73,58.32,1.00,0.00,0.06,0.00,0.00,23.43,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:16:00,9.00,98.93,0.00,73.43,72.78,0.00,86.84,81.04,82.85,0.00,0.00,59.73,59.30,1.00,0.00,0.06,0.00,0.00,22.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:17:00,9.00,98.93,0.00,73.43,72.78,0.00,86.84,81.04,82.85,0.00,0.00,59.73,59.30,1.00,0.00,0.06,0.00,0.00,22.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:18:00,9.00,98.93,0.00,73.56,72.78,0.00,87.00,81.86,83.38,0.00,0.00,59.67,60.28,1.00,0.00,0.07,0.00,0.00,21.33,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:19:00,9.00,98.93,0.00,73.56,72.78,0.00,87.00,81.86,83.38,0.00,0.00,59.67,60.28,1.00,0.00,0.07,0.00,0.00,21.33,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:20:00,9.00,98.93,0.00,73.56,72.78,0.00,87.00,82.48,83.71,0.00,0.00,59.67,61.19,1.00,0.00,0.06,0.00,0.00,20.87,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:21:00,9.00,98.93,0.00,73.56,72.78,0.00,87.00,82.48,83.71,0.00,0.00,59.67,61.19,1.00,0.00,0.06,0.00,0.00,20.87,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:22:00,9.00,98.93,0.00,73.56,72.78,0.00,87.00,83.09,83.99,0.00,0.00,59.67,61.92,1.00,0.00,0.06,0.00,0.00,20.64,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:23:00,9.00,98.93,0.00,73.56,72.78,0.00,87.00,83.09,83.99,0.00,0.00,59.67,61.92,1.00,0.00,0.06,0.00,0.00,20.64,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:24:00,9.00,98.93,0.00,73.68,72.78,0.00,87.27,83.58,84.24,0.00,0.00,59.62,62.70,1.00,0.00,0.06,0.00,0.00,20.42,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:25:00,9.00,98.93,0.00,73.68,72.78,0.00,87.27,83.58,84.24,0.00,0.00,59.62,62.70,1.00,0.00,0.06,0.00,0.00,20.42,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:26:00,9.00,98.93,0.00,73.68,72.78,0.00,87.27,84.07,84.52,0.00,0.00,59.62,63.44,1.00,0.00,0.06,0.00,0.00,20.27,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:27:00,9.00,98.93,0.00,73.68,72.78,0.00,87.27,84.07,84.52,0.00,0.00,59.62,63.44,1.00,0.00,0.06,0.00,0.00,20.27,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:28:00,9.00,98.93,0.00,73.76,72.78,0.00,87.27,84.52,84.77,0.00,0.00,59.59,64.30,1.00,0.00,0.06,0.00,0.00,20.18,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:29:00,9.00,98.93,0.00,73.76,72.78,0.00,87.27,84.52,84.77,0.00,0.00,59.59,64.30,1.00,0.00,0.06,0.00,0.00,20.18,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:30:00,9.00,98.93,0.00,73.76,72.78,0.00,87.66,84.85,84.93,0.00,0.00,59.59,64.95,1.00,0.00,0.06,0.00,0.00,20.12,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:31:00,9.00,98.93,0.00,73.76,72.78,0.00,87.66,84.85,84.93,0.00,0.00,59.59,64.95,1.00,0.00,0.06,0.00,0.00,20.12,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:32:00,9.00,98.93,0.00,73.86,72.78,0.00,87.66,85.26,85.10,0.00,0.00,59.59,65.85,1.00,0.00,0.06,0.00,0.00,20.07,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:33:00,9.00,98.93,0.00,73.86,72.78,0.00,87.66,85.26,85.10,0.00,0.00,59.59,65.85,1.00,0.00,0.06,0.00,0.00,20.07,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:34:00,9.00,98.93,0.00,73.86,72.78,0.00,86.43,85.59,85.22,0.00,0.00,59.55,66.51,1.00,0.00,0.06,0.00,0.00,20.05,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:35:00,9.00,98.93,0.00,73.86,72.78,0.00,86.43,85.59,85.22,0.00,0.00,59.55,66.51,1.00,0.00,0.06,0.00,0.00,20.05,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:36:00,9.00,98.93,0.00,73.86,72.78,0.00,86.43,85.79,85.34,0.00,0.00,59.55,67.04,1.00,0.00,0.06,0.00,0.00,20.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:37:00,9.00,98.93,0.00,73.86,72.78,0.00,86.43,85.79,85.34,0.00,0.00,59.55,67.04,1.00,0.00,0.06,0.00,0.00,20.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:38:00,9.00,98.93,0.00,73.98,72.78,0.00,85.45,86.00,85.38,0.00,0.00,59.50,67.57,1.00,0.00,0.06,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:39:00,9.00,98.93,0.00,73.98,72.78,0.00,85.45,86.00,85.38,0.00,0.00,59.50,67.57,1.00,0.00,0.06,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:40:00,9.00,98.93,0.00,73.98,72.78,0.00,85.45,86.04,85.38,0.00,0.00,59.50,68.23,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:41:00,9.00,98.93,0.00,73.98,72.78,0.00,85.45,86.04,85.38,0.00,0.00,59.50,68.23,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:42:00,9.00,98.93,0.00,74.08,72.78,0.00,85.45,86.12,85.30,0.00,0.00,59.50,68.72,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:43:00,9.00,98.93,0.00,74.08,72.78,0.00,85.45,86.12,85.30,0.00,0.00,59.50,68.72,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:44:00,9.00,98.93,0.00,74.08,72.78,0.00,84.71,86.12,85.26,0.00,0.00,59.46,69.29,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:45:00,9.00,98.93,0.00,74.08,72.78,0.00,84.71,86.12,85.26,0.00,0.00,59.46,69.29,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:46:00,9.00,98.93,0.00,74.08,72.78,0.00,84.71,86.16,85.26,0.00,0.00,59.46,69.66,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:47:00,9.00,98.93,0.00,74.08,72.78,0.00,84.71,86.16,85.26,0.00,0.00,59.46,69.66,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:48:00,9.00,98.93,0.00,74.15,72.78,0.00,84.09,86.16,85.14,0.00,0.00,59.43,70.19,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:49:00,9.00,98.93,0.00,74.15,72.78,0.00,84.09,86.16,85.14,0.00,0.00,59.43,70.19,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:50:00,9.00,98.93,0.00,74.15,72.78,0.00,84.09,86.08,85.06,0.00,0.00,59.43,70.64,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:51:00,9.00,98.93,0.00,74.15,72.78,0.00,84.09,86.08,85.06,0.00,0.00,59.43,70.64,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:52:00,9.00,98.93,0.00,74.15,72.78,0.00,84.09,86.00,84.93,0.00,0.00,59.43,70.97,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:53:00,9.00,98.93,0.00,74.15,72.78,0.00,84.09,86.00,84.93,0.00,0.00,59.43,70.97,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:54:00,9.00,98.93,0.00,74.24,72.78,0.00,83.73,85.96,84.81,0.00,0.00,59.39,71.46,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:55:00,9.00,98.93,0.00,74.24,72.78,0.00,83.73,85.96,84.81,0.00,0.00,59.39,71.46,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:56:00,9.00,98.93,0.00,74.24,72.78,0.00,83.73,85.88,84.73,0.00,0.00,59.39,71.79,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:57:00,9.00,98.93,0.00,74.24,72.78,0.00,83.73,85.88,84.73,0.00,0.00,59.39,71.79,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:58:00,9.00,98.93,0.00,74.33,72.78,0.00,83.95,85.79,84.61,0.00,0.00,59.36,72.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 18:59:00,9.00,98.93,0.00,74.33,72.78,0.00,83.95,85.79,84.61,0.00,0.00,59.36,72.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:00:00,9.00,98.93,0.00,74.33,72.78,0.00,83.95,85.79,84.61,0.00,0.00,59.36,72.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:01:00,9.00,98.93,0.00,74.33,72.78,0.00,83.95,85.71,84.52,0.00,0.00,59.36,72.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:02:00,9.00,98.93,0.00,74.33,72.78,0.00,83.95,85.71,84.52,0.00,0.00,59.36,72.53,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:03:00,9.00,98.93,0.00,74.38,72.78,0.00,83.60,85.63,84.48,0.00,0.00,59.33,72.73,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:04:00,9.00,98.93,0.00,74.38,72.78,0.00,83.60,85.63,84.48,0.00,0.00,59.33,72.73,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:05:00,9.00,98.93,0.00,74.38,72.78,0.00,83.60,85.59,84.44,0.00,0.00,59.33,73.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:06:00,9.00,98.93,0.00,74.38,72.78,0.00,83.60,85.59,84.44,0.00,0.00,59.33,73.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:07:00,9.00,98.93,0.00,74.38,72.78,0.00,83.60,85.51,84.40,0.00,0.00,59.33,73.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:08:00,9.00,98.93,0.00,74.38,72.78,0.00,83.60,85.51,84.40,0.00,0.00,59.33,73.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:09:00,9.00,98.93,0.00,74.43,72.78,0.00,83.50,85.43,84.32,0.00,0.00,59.31,73.63,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:10:00,9.00,98.93,0.00,74.43,72.78,0.00,83.50,85.43,84.32,0.00,0.00,59.31,73.63,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:11:00,9.00,98.93,0.00,74.43,72.78,0.00,83.50,85.38,84.28,0.00,0.00,59.31,73.88,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:12:00,9.00,98.93,0.00,74.43,72.78,0.00,83.50,85.38,84.28,0.00,0.00,59.31,73.88,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:13:00,9.00,98.93,0.00,74.50,72.78,0.00,83.50,85.34,84.20,0.00,0.00,59.31,74.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:14:00,9.00,98.93,0.00,74.50,72.78,0.00,83.50,85.34,84.20,0.00,0.00,59.31,74.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:15:00,9.00,98.93,0.00,74.50,72.78,0.00,83.21,85.26,84.07,0.00,0.00,59.28,74.33,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:16:00,9.00,98.93,0.00,74.50,72.78,0.00,83.21,85.26,84.07,0.00,0.00,59.28,74.33,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:17:00,9.00,98.93,0.00,74.50,72.78,0.00,83.21,85.18,83.99,0.00,0.00,59.28,74.66,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:18:00,9.00,98.93,0.00,74.55,72.78,0.00,82.33,85.06,83.99,0.00,0.00,59.26,75.03,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:19:00,9.00,98.93,0.00,74.55,72.78,0.00,82.33,85.06,83.87,0.00,0.00,59.26,75.03,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:20:00,9.00,98.93,0.00,74.55,72.78,0.00,82.33,84.97,83.75,0.00,0.00,59.26,75.11,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:21:00,9.00,98.93,0.00,74.55,72.78,0.00,82.33,84.97,83.75,0.00,0.00,59.26,75.11,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:22:00,9.00,98.93,0.00,74.55,72.78,0.00,82.33,84.97,83.75,0.00,0.00,59.26,75.11,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
