TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-22 19:23:00,9.00,98.93,0.00,74.55,72.78,0.00,82.33,84.85,83.66,0.00,0.00,59.26,75.35,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:24:00,9.00,98.93,0.00,74.63,72.78,0.00,82.40,84.73,83.54,0.00,0.00,59.23,75.60,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:25:00,9.00,98.93,0.00,74.63,72.78,0.00,82.40,84.73,83.54,0.00,0.00,59.23,75.60,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:26:00,9.00,98.93,0.00,74.63,72.78,0.00,82.40,84.73,83.54,0.00,0.00,59.23,75.60,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:27:00,9.00,98.93,0.00,74.63,72.78,0.00,82.40,84.61,83.38,0.00,0.00,59.23,75.84,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:28:00,9.00,98.93,0.00,74.63,72.78,0.00,82.40,84.61,83.38,0.00,0.00,59.23,75.84,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:29:00,9.00,98.93,0.00,74.66,72.78,0.00,81.43,84.48,83.26,0.00,0.00,59.22,76.01,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:30:00,9.00,98.93,0.00,74.66,72.78,0.00,81.43,84.48,83.26,0.00,0.00,59.22,76.01,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:31:00,9.00,98.93,0.00,74.66,72.78,0.00,81.43,84.36,83.13,0.00,0.00,59.22,76.29,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:32:00,9.00,98.93,0.00,74.66,72.78,0.00,81.43,84.36,83.13,0.00,0.00,59.22,76.29,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:33:00,9.00,98.93,0.00,74.70,72.78,0.00,81.25,84.16,83.01,0.00,0.00,59.20,76.46,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:34:00,9.00,98.93,0.00,74.70,72.78,0.00,81.25,84.16,83.01,0.00,0.00,59.20,76.46,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:35:00,9.00,98.93,0.00,74.70,72.78,0.00,81.25,84.03,82.85,0.00,0.00,59.20,76.58,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:36:00,9.00,98.93,0.00,74.70,72.78,0.00,81.25,84.03,82.85,0.00,0.00,59.20,76.58,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:37:00,9.00,98.93,0.00,74.70,72.78,0.00,81.25,83.87,82.68,0.00,0.00,59.20,76.70,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:38:00,9.00,98.93,0.00,74.70,72.78,0.00,81.25,83.87,82.68,0.00,0.00,59.20,76.70,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:39:00,9.00,98.93,0.00,74.79,72.78,0.00,80.43,83.75,82.52,0.00,0.00,59.16,76.83,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:40:00,9.00,98.93,0.00,74.79,72.78,0.00,80.43,83.75,82.52,0.00,0.00,59.16,76.83,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:41:00,9.00,98.93,0.00,74.79,72.78,0.00,80.43,83.58,82.35,0.00,0.00,59.16,76.95,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:42:00,9.00,98.93,0.00,74.79,72.78,0.00,80.43,83.58,82.35,0.00,0.00,59.16,76.95,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:43:00,9.00,98.93,0.00,74.84,72.78,0.00,80.27,83.38,82.15,0.00,0.00,59.14,77.11,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:44:00,9.00,98.93,0.00,74.84,72.78,0.00,80.27,83.38,82.15,0.00,0.00,59.14,77.11,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:45:00,9.00,98.93,0.00,74.84,72.78,0.00,80.27,83.26,82.03,0.00,0.00,59.14,77.32,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:46:00,9.00,98.93,0.00,74.84,72.78,0.00,80.27,83.26,82.03,0.00,0.00,59.14,77.32,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:47:00,9.00,98.93,0.00,74.84,72.78,0.00,80.27,83.01,81.78,0.00,0.00,59.14,77.36,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:48:00,9.00,98.93,0.00,74.84,72.78,0.00,80.27,83.01,81.78,0.00,0.00,59.14,77.36,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:49:00,9.00,98.93,0.00,74.89,72.78,0.00,79.75,82.76,81.54,0.00,0.00,59.12,77.44,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:50:00,9.00,98.93,0.00,74.89,72.78,0.00,79.75,82.76,81.54,0.00,0.00,59.12,77.44,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:51:00,9.00,98.93,0.00,74.89,72.78,0.00,79.75,82.56,81.33,0.00,0.00,59.12,77.44,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:52:00,9.00,98.93,0.00,74.89,72.78,0.00,79.75,82.56,81.33,0.00,0.00,59.12,77.44,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:53:00,9.00,98.93,0.00,74.95,72.78,0.00,79.47,82.35,81.09,0.00,0.00,59.10,77.52,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:54:00,9.00,98.93,0.00,74.95,72.78,0.00,79.47,82.35,81.09,0.00,0.00,59.10,77.52,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:55:00,9.00,98.93,0.00,74.95,72.78,0.00,79.47,82.15,80.88,0.00,0.00,59.10,77.69,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:56:00,9.00,98.93,0.00,74.95,72.78,0.00,79.47,82.15,80.88,0.00,0.00,59.10,77.69,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:57:00,9.00,98.93,0.00,74.95,72.78,0.00,79.47,81.99,80.76,0.00,0.00,59.10,77.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:58:00,9.00,98.93,0.00,74.95,72.78,0.00,79.47,81.99,80.76,0.00,0.00,59.10,77.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 19:59:00,9.00,98.93,0.00,75.06,72.78,0.00,79.77,81.82,80.55,0.00,0.00,59.05,77.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:00:00,9.00,98.93,0.00,75.06,72.78,0.00,79.77,81.82,80.55,0.00,0.00,59.05,77.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:01:00,9.00,98.93,0.00,75.06,72.78,0.00,79.77,81.82,80.55,0.00,0.00,59.05,77.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:02:00,9.00,98.93,0.00,75.06,72.78,0.00,79.77,81.58,80.39,0.00,0.00,59.05,77.89,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:03:00,9.00,98.93,0.00,75.06,72.78,0.00,79.77,81.58,80.39,0.00,0.00,59.05,77.89,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:04:00,9.00,98.93,0.00,75.06,72.78,0.00,79.53,81.37,80.23,0.00,0.00,59.05,77.89,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:05:00,9.00,98.93,0.00,75.06,72.78,0.00,79.53,81.37,80.23,0.00,0.00,59.05,77.89,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:06:00,9.00,98.93,0.00,75.06,72.78,0.00,79.53,81.17,80.06,0.00,0.00,59.05,77.97,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:07:00,9.00,98.93,0.00,75.06,72.78,0.00,79.53,81.17,80.06,0.00,0.00,59.05,77.97,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:08:00,9.00,98.93,0.00,75.06,72.78,0.00,79.53,81.00,79.90,0.00,0.00,59.05,78.01,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:09:00,9.00,98.93,0.00,75.06,72.78,0.00,79.53,81.00,79.90,0.00,0.00,59.05,78.01,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:10:00,9.00,98.93,0.00,75.12,72.78,0.00,79.08,80.80,79.73,0.00,0.00,59.03,78.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:11:00,9.00,98.93,0.00,75.12,72.78,0.00,79.08,80.80,79.73,0.00,0.00,59.03,78.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:12:00,9.00,98.93,0.00,75.12,72.78,0.00,79.08,80.55,79.49,0.00,0.00,59.03,78.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:13:00,9.00,98.93,0.00,75.12,72.78,0.00,79.08,80.55,79.49,0.00,0.00,59.03,78.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:14:00,9.00,98.93,0.00,75.15,72.78,0.00,78.32,80.35,79.37,0.00,0.00,59.01,78.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:15:00,9.00,98.93,0.00,75.15,72.78,0.00,78.32,80.35,79.37,0.00,0.00,59.01,78.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:16:00,9.00,98.93,0.00,75.15,72.78,0.00,78.32,80.14,79.20,0.00,0.00,59.01,78.10,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:17:00,9.00,98.93,0.00,75.15,72.78,0.00,78.32,80.14,79.20,0.00,0.00,59.01,78.10,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:18:00,9.00,98.93,0.00,75.15,72.78,0.00,78.32,79.98,79.08,0.00,0.00,59.01,78.10,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:19:00,9.00,98.93,0.00,75.15,72.78,0.00,78.32,79.98,79.08,0.00,0.00,59.01,78.10,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:20:00,9.00,98.93,0.00,75.23,72.78,0.00,77.91,79.77,78.91,0.00,0.00,58.98,78.10,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:21:00,9.00,98.93,0.00,75.23,72.78,0.00,77.91,79.77,78.91,0.00,0.00,58.98,78.10,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:22:00,9.00,98.93,0.00,75.23,72.78,0.00,77.91,79.53,78.67,0.00,0.00,58.98,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:23:00,9.00,98.93,0.00,75.23,72.78,0.00,77.91,79.53,78.67,0.00,,58.98,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:24:00,9.00,98.93,0.00,75.23,72.78,0.00,77.91,79.53,78.67,0.00,0.00,58.98,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:25:00,9.00,98.93,0.00,75.25,72.78,0.00,76.70,79.32,78.42,0.00,0.00,58.98,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:26:00,9.00,98.93,0.00,75.25,72.78,0.00,76.70,79.32,78.42,0.00,0.00,58.98,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:27:00,9.00,98.93,0.00,75.25,72.78,0.00,76.70,79.16,78.22,0.00,0.00,58.97,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:28:00,9.00,98.93,0.00,75.25,72.78,0.00,76.70,79.16,78.22,0.00,0.00,58.97,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:29:00,9.00,98.93,0.00,75.25,72.78,0.00,76.70,78.87,77.93,0.00,0.00,58.97,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:30:00,9.00,98.93,0.00,75.25,72.78,0.00,76.70,78.87,77.93,0.00,0.00,58.97,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:31:00,9.00,98.93,0.00,75.31,72.78,0.00,76.89,78.67,77.73,0.00,0.00,58.94,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:32:00,9.00,98.93,0.00,75.31,72.78,0.00,76.89,78.67,77.73,0.00,0.00,58.94,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:33:00,9.00,98.93,0.00,75.31,72.78,0.00,76.89,78.34,77.48,0.00,0.00,58.94,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:34:00,9.00,98.93,0.00,75.31,72.78,0.00,76.89,78.34,77.48,0.00,0.00,58.94,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:35:00,9.00,98.93,0.00,75.37,72.78,0.00,76.19,78.14,77.32,0.00,0.00,58.92,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:36:00,9.00,98.93,0.00,75.37,72.78,0.00,76.19,78.14,77.32,0.00,0.00,58.92,78.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:37:00,9.00,98.93,0.00,75.37,72.78,0.00,76.19,77.93,77.20,0.00,0.00,58.92,78.10,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:38:00,9.00,98.93,0.00,75.37,72.78,0.00,76.19,77.93,77.20,0.00,0.00,58.92,78.10,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:39:00,9.00,98.93,0.00,75.37,72.78,0.00,76.19,77.85,77.03,0.00,0.00,58.92,78.10,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:40:00,9.00,98.93,0.00,75.37,72.78,0.00,76.19,77.85,77.03,0.00,0.00,58.92,78.10,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:41:00,9.00,98.93,0.00,75.38,72.78,0.00,76.36,77.65,76.87,0.00,0.00,58.92,78.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:42:00,9.00,98.93,0.00,75.38,72.78,0.00,76.36,77.65,76.87,0.00,0.00,58.92,78.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:43:00,9.00,98.93,0.00,75.38,72.78,0.00,76.36,77.40,76.66,0.00,0.00,58.92,78.01,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:44:00,9.00,98.93,0.00,75.38,72.78,0.00,76.36,77.40,76.66,0.00,0.00,58.92,78.01,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:45:00,9.00,98.93,0.00,75.43,72.78,0.00,75.66,77.20,76.46,0.00,0.00,58.90,77.97,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:46:00,9.00,98.93,0.00,75.43,72.78,0.00,75.66,77.20,76.46,0.00,0.00,58.90,77.97,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:47:00,9.00,98.93,0.00,75.43,72.78,0.00,75.66,76.99,76.25,0.00,0.00,58.90,77.93,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:48:00,9.00,98.93,0.00,75.43,72.78,0.00,75.66,76.99,76.25,0.00,0.00,58.90,77.93,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:49:00,9.00,98.93,0.00,75.43,72.78,0.00,75.07,76.87,76.13,0.00,0.00,58.90,77.93,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:50:00,9.00,98.93,0.00,75.43,72.78,0.00,75.07,76.87,76.13,0.00,0.00,58.90,77.93,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:51:00,9.00,98.93,0.00,75.46,72.78,0.00,75.07,76.66,75.93,0.00,0.00,58.89,77.93,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:52:00,9.00,98.93,0.00,75.46,72.78,0.00,75.07,76.66,75.93,0.00,0.00,58.89,77.93,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:53:00,9.00,98.93,0.00,75.46,72.78,0.00,75.07,76.50,75.76,0.00,0.00,58.89,77.89,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:54:00,9.00,98.93,0.00,75.46,72.78,0.00,75.07,76.50,75.76,0.00,0.00,58.89,77.89,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:55:00,9.00,98.93,0.00,75.51,72.78,0.00,74.90,76.34,75.60,0.00,0.00,58.86,77.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:56:00,9.00,98.93,0.00,75.51,72.78,0.00,74.90,76.34,75.60,0.00,0.00,58.86,77.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:57:00,9.00,98.93,0.00,75.51,72.78,0.00,74.90,76.17,75.52,0.00,0.00,58.86,77.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:58:00,9.00,98.93,0.00,75.51,72.78,0.00,74.90,76.17,75.52,0.00,0.00,58.86,77.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 20:59:00,9.00,98.93,0.00,75.51,72.78,0.00,74.90,76.01,75.31,0.00,0.00,58.86,77.77,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:00:00,9.00,98.93,0.00,75.51,72.78,0.00,74.90,76.01,75.31,0.00,0.00,58.86,77.77,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:01:00,9.00,98.93,0.00,75.51,72.78,0.00,74.90,76.01,75.31,0.00,0.00,58.86,77.77,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:02:00,9.00,98.93,0.00,75.53,72.78,0.00,74.55,75.72,75.11,0.00,0.00,58.85,77.69,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:03:00,9.00,98.93,0.00,75.53,72.78,0.00,74.55,75.72,75.11,0.00,0.00,58.85,77.69,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:04:00,9.00,98.93,0.00,75.53,72.78,0.00,74.55,75.56,74.98,0.00,0.00,58.85,77.65,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:05:00,9.00,98.93,0.00,75.53,72.78,0.00,74.55,75.56,74.98,0.00,0.00,58.85,77.65,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:06:00,9.00,98.93,0.00,75.55,72.78,0.00,75.07,75.39,74.82,0.00,0.00,58.85,77.56,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:07:00,9.00,98.93,0.00,75.55,72.78,0.00,75.07,75.39,74.82,0.00,0.00,58.85,77.56,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:08:00,9.00,98.93,0.00,75.55,72.78,0.00,75.07,75.27,74.74,0.00,0.00,58.85,77.52,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:09:00,9.00,98.93,0.00,75.55,72.78,0.00,74.64,75.15,74.62,0.00,0.00,58.85,77.48,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:10:00,9.00,98.93,0.00,75.55,72.78,0.00,74.64,75.15,74.62,0.00,0.00,58.85,77.48,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:11:00,9.00,98.93,0.00,75.55,72.78,0.00,74.64,75.15,74.62,0.00,0.00,58.85,77.48,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:12:00,9.00,98.93,0.00,75.57,72.78,0.00,74.64,75.03,74.49,0.00,0.00,58.84,77.40,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:13:00,9.00,98.93,0.00,75.57,72.78,0.00,74.64,74.90,74.41,0.00,0.00,58.84,77.32,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:14:00,9.00,98.93,0.00,75.57,72.78,0.00,74.64,74.90,74.41,0.00,0.00,58.84,77.32,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:15:00,9.00,98.93,0.00,75.64,72.78,0.00,73.57,74.78,74.25,0.00,0.00,58.84,77.24,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:16:00,9.00,98.93,0.00,75.64,72.78,0.00,73.57,74.78,74.25,0.00,0.00,58.84,77.24,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:17:00,9.00,98.93,0.00,75.64,72.78,0.00,73.57,74.62,74.17,0.00,0.00,58.81,77.20,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:18:00,9.00,98.93,0.00,75.64,72.78,0.00,73.57,74.62,74.17,0.00,0.00,58.81,77.20,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:19:00,9.00,98.93,0.00,75.64,72.78,0.00,73.18,74.45,73.96,0.00,0.00,58.81,77.11,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:20:00,9.00,98.93,0.00,75.64,72.78,0.00,73.18,74.45,73.96,0.00,0.00,58.81,77.11,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:21:00,9.00,98.93,0.00,75.63,72.78,0.00,73.18,74.33,73.84,0.00,0.00,58.81,76.99,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:22:00,9.00,98.93,0.00,75.63,72.78,0.00,73.18,74.33,73.84,0.00,0.00,58.81,76.99,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:23:00,9.00,98.93,0.00,75.63,72.78,0.00,73.18,74.21,73.72,0.00,0.00,58.81,76.95,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:24:00,9.00,98.93,0.00,75.63,72.78,0.00,73.18,74.21,73.72,0.00,0.00,58.81,76.95,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:25:00,9.00,98.93,0.00,75.71,72.78,0.00,73.12,74.00,73.55,0.00,0.00,58.78,76.87,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:26:00,9.00,98.93,0.00,75.71,72.78,0.00,73.12,74.00,73.55,0.00,0.00,58.78,76.87,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:27:00,9.00,98.93,0.00,75.71,72.78,0.00,73.12,73.88,73.39,0.00,0.00,58.78,76.83,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:28:00,9.00,98.93,0.00,75.71,72.78,0.00,73.12,73.88,73.39,0.00,0.00,58.78,76.83,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:29:00,9.00,98.93,0.00,75.71,72.78,0.00,72.98,73.72,73.26,0.00,0.00,58.78,76.58,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:30:00,9.00,98.93,0.00,75.71,72.78,0.00,72.98,73.72,73.26,0.00,0.00,58.78,76.58,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:31:00,9.00,98.93,0.00,75.71,72.78,0.00,72.98,73.72,73.26,0.00,0.00,58.78,76.58,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:32:00,9.00,98.93,0.00,75.75,72.78,0.00,72.98,73.59,73.10,0.00,0.00,58.76,76.46,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:33:00,9.00,98.93,0.00,75.75,72.78,0.00,72.98,73.59,73.10,0.00,0.00,58.76,76.46,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:34:00,9.00,98.93,0.00,75.75,72.78,0.00,72.98,73.47,73.06,0.00,0.00,58.76,76.29,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:35:00,9.00,98.93,0.00,75.75,72.78,0.00,72.98,73.47,73.06,0.00,0.00,58.76,76.29,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:36:00,9.00,98.93,0.00,75.77,72.78,0.00,73.37,73.35,72.94,0.00,0.00,58.76,76.13,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:37:00,9.00,98.93,0.00,75.77,72.78,0.00,73.37,73.35,72.94,0.00,0.00,58.76,76.13,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:38:00,9.00,98.93,0.00,75.77,72.78,0.00,73.37,73.22,72.86,0.00,0.00,58.76,76.05,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:39:00,9.00,98.93,0.00,75.77,72.78,0.00,73.37,73.22,72.86,0.00,0.00,58.76,76.05,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:40:00,9.00,98.93,0.00,75.77,72.78,0.00,73.59,73.10,72.73,0.00,0.00,58.76,75.97,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:41:00,9.00,98.93,0.00,75.77,72.78,0.00,73.59,73.10,72.73,0.00,0.00,58.76,75.97,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:42:00,9.00,98.93,0.00,75.80,72.78,0.00,73.59,73.02,72.69,0.00,0.00,58.74,75.84,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:43:00,9.00,98.93,0.00,75.80,72.78,0.00,73.59,73.02,72.69,0.00,0.00,58.74,75.84,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:44:00,9.00,98.93,0.00,75.80,72.78,0.00,73.59,72.94,72.69,0.00,0.00,58.74,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:45:00,9.00,98.93,0.00,75.80,72.78,0.00,73.59,72.94,72.69,0.00,0.00,58.74,75.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:46:00,9.00,98.93,0.00,75.76,72.78,0.00,74.55,72.90,72.65,0.00,0.00,58.76,75.64,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:47:00,9.00,98.93,0.00,75.76,72.78,0.00,74.55,72.90,72.65,0.00,0.00,58.76,75.64,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:48:00,9.00,98.93,0.00,75.76,72.78,0.00,74.55,72.86,72.61,0.00,0.00,58.76,75.52,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:49:00,9.00,98.93,0.00,75.76,72.78,0.00,74.55,72.86,72.61,0.00,0.00,58.76,75.52,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:50:00,9.00,98.93,0.00,75.76,72.78,0.00,73.96,72.77,72.61,0.00,0.00,58.76,75.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:51:00,9.00,98.93,0.00,75.76,72.78,0.00,73.96,72.77,72.57,0.00,0.00,58.76,75.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:52:00,9.00,98.93,0.00,75.81,72.78,0.00,73.96,72.69,72.53,0.00,0.00,58.74,75.31,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:53:00,9.00,98.93,0.00,75.81,72.78,0.00,73.96,72.69,72.53,0.00,0.00,58.74,75.31,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:54:00,9.00,98.93,0.00,75.81,72.78,0.00,73.96,72.61,72.49,0.00,0.00,58.74,75.23,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:55:00,9.00,98.93,0.00,75.81,72.78,0.00,73.96,72.61,72.49,0.00,0.00,58.74,75.23,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:56:00,9.00,98.93,0.00,75.83,72.78,0.00,73.26,72.49,72.36,0.00,0.00,58.73,75.15,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:57:00,9.00,98.93,0.00,75.83,72.78,0.00,73.26,72.49,72.36,0.00,0.00,58.73,75.15,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:58:00,9.00,98.93,0.00,75.83,72.78,0.00,73.26,72.40,72.28,0.00,0.00,58.73,75.11,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 21:59:00,9.00,98.93,0.00,75.83,72.78,0.00,73.26,72.40,72.28,0.00,0.00,58.73,75.11,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:00:00,9.00,98.93,0.00,75.83,72.78,0.00,71.14,72.28,72.12,0.00,0.00,58.73,75.03,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:01:00,9.00,98.93,0.00,75.83,72.78,0.00,71.14,72.28,72.12,0.00,0.00,58.73,75.03,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:02:00,9.00,98.93,0.00,75.83,72.78,0.00,71.14,72.28,72.12,0.00,0.00,58.73,75.03,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:03:00,9.00,98.93,0.00,75.84,72.78,0.00,71.14,72.24,72.00,0.00,0.00,58.73,74.94,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:04:00,9.00,98.93,0.00,75.84,72.78,0.00,71.14,72.24,72.00,0.00,0.00,58.73,74.94,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:05:00,9.00,98.93,0.00,75.84,72.78,0.00,72.14,72.16,71.87,0.00,0.00,58.73,74.86,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:06:00,9.00,98.93,0.00,75.84,72.78,0.00,72.14,72.16,71.87,0.00,0.00,58.73,74.86,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:07:00,9.00,98.93,0.00,75.88,72.78,0.00,72.14,72.00,71.79,0.00,0.00,58.71,74.74,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:08:00,9.00,98.93,0.00,75.88,72.78,0.00,72.14,72.00,71.79,0.00,0.00,58.71,74.74,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:09:00,9.00,98.93,0.00,75.88,72.78,0.00,72.14,71.95,71.75,0.00,0.00,58.71,74.66,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:10:00,9.00,98.93,0.00,75.88,72.78,0.00,72.14,71.95,71.75,0.00,0.00,58.71,74.66,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:11:00,9.00,98.93,0.00,75.88,72.78,0.00,71.97,71.87,71.63,0.00,0.00,58.71,74.57,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:12:00,9.00,98.93,0.00,75.88,72.78,0.00,71.97,71.87,71.63,0.00,0.00,58.71,74.57,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:13:00,9.00,98.93,0.00,75.89,72.78,0.00,71.97,71.79,71.46,0.00,0.00,58.71,74.49,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:14:00,9.00,98.93,0.00,75.89,72.78,0.00,71.97,71.79,71.46,0.00,0.00,58.71,74.49,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:15:00,9.00,98.93,0.00,75.89,72.78,0.00,70.81,71.67,71.38,0.00,0.00,58.71,74.41,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:16:00,9.00,98.93,0.00,75.89,72.78,0.00,70.81,71.67,71.38,0.00,0.00,58.71,74.41,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:17:00,9.00,98.93,0.00,75.95,72.78,0.00,70.81,71.54,71.22,0.00,0.00,58.68,74.37,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:18:00,9.00,98.93,0.00,75.95,72.78,0.00,70.81,71.54,71.22,0.00,0.00,58.68,74.37,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:19:00,9.00,98.93,0.00,75.95,72.78,0.00,70.81,71.42,71.09,0.00,0.00,58.68,74.33,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:20:00,9.00,98.93,0.00,75.95,72.78,0.00,70.81,71.42,71.09,0.00,0.00,58.68,74.33,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:21:00,9.00,98.93,0.00,75.95,72.78,0.00,70.99,71.30,70.97,0.00,0.00,58.68,74.21,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:22:00,9.00,98.93,0.00,75.95,72.78,0.00,70.99,71.30,70.97,0.00,0.00,58.68,74.21,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:23:00,9.00,98.93,0.00,75.93,72.78,0.00,70.99,71.22,70.93,0.00,0.00,58.69,74.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:24:00,9.00,98.93,0.00,75.93,72.78,0.00,70.99,71.22,70.93,0.00,0.00,58.69,74.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:25:00,9.00,98.93,0.00,75.93,72.78,0.00,71.24,71.14,70.85,0.00,0.00,58.69,74.04,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:26:00,9.00,98.93,0.00,75.93,72.78,0.00,71.24,71.14,70.85,0.00,0.00,58.69,74.04,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:27:00,9.00,98.93,0.00,75.96,72.78,0.00,71.24,71.01,70.77,0.00,0.00,58.68,73.96,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:28:00,9.00,98.93,0.00,75.96,72.78,0.00,71.24,71.01,70.77,0.00,0.00,58.68,73.96,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:29:00,9.00,98.93,0.00,75.96,72.78,0.00,71.24,70.97,70.73,0.00,0.00,58.68,73.88,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:30:00,9.00,98.93,0.00,75.96,72.78,0.00,71.24,70.97,70.73,0.00,0.00,58.68,73.88,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:31:00,9.00,98.93,0.00,75.96,72.78,0.00,70.44,70.81,70.64,0.00,0.00,58.68,73.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:32:00,9.00,98.93,0.00,75.96,72.78,0.00,70.44,70.81,70.64,0.00,0.00,58.68,73.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:33:00,9.00,98.93,0.00,76.00,72.78,0.00,70.44,70.73,70.56,0.00,0.00,58.66,73.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:34:00,9.00,98.93,0.00,76.00,72.78,0.00,70.44,70.73,70.56,0.00,0.00,58.66,73.72,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:35:00,9.00,98.93,0.00,76.00,72.78,0.00,70.17,70.60,70.48,0.00,0.00,58.66,73.67,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:36:00,9.00,98.93,0.00,76.00,72.78,0.00,70.17,70.60,70.48,0.00,0.00,58.66,73.67,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-22 22:37:00,9.00,98.93,0.00,76.02,72.78,0.00,70.17,70.56,70.36,0.00,0.00,58.65,73.55,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
