TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-23 05:08:00,9.00,94.91,0.00,75.82,72.79,0.00,60.00,60.33,60.49,0.00,0.00,58.73,63.85,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:09:00,9.00,94.91,0.00,75.82,72.79,0.00,60.00,60.28,60.45,0.00,0.00,58.73,63.89,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:10:00,9.00,94.91,0.00,75.82,72.79,0.00,60.00,60.28,60.45,0.00,0.00,58.73,63.89,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:11:00,9.00,94.91,0.00,75.82,72.79,0.00,60.04,60.28,60.45,0.00,0.00,58.73,64.01,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:12:00,9.00,94.91,0.00,75.82,72.79,0.00,60.04,60.28,60.45,0.00,0.00,58.73,64.01,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:13:00,9.00,94.91,0.00,75.82,72.79,0.00,60.04,60.28,60.41,0.00,0.00,58.74,63.97,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:14:00,9.00,94.91,0.00,75.82,72.79,0.00,60.04,60.28,60.41,0.00,0.00,58.74,63.97,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:15:00,9.00,94.91,0.00,75.82,72.79,0.00,60.04,60.28,60.45,0.00,0.00,58.74,63.89,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:16:00,9.00,94.91,0.00,75.82,72.79,0.00,60.04,60.28,60.45,0.00,0.00,58.74,63.89,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:17:00,9.00,94.91,0.00,75.82,72.79,0.00,59.40,60.33,60.41,0.00,0.00,58.74,63.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:18:00,9.00,94.91,0.00,75.82,72.79,0.00,59.40,60.33,60.41,0.00,0.00,58.74,63.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:19:00,9.00,94.91,0.00,75.83,72.79,0.00,59.40,60.33,60.41,0.00,0.00,58.73,63.89,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:20:00,9.00,94.91,0.00,75.83,72.79,0.00,59.40,60.33,60.41,0.00,0.00,58.73,63.89,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:21:00,9.00,94.91,0.00,75.83,72.79,0.00,59.77,60.28,60.37,0.00,0.00,58.73,63.81,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:22:00,9.00,94.91,0.00,75.83,72.79,0.00,59.77,60.28,60.37,0.00,0.00,58.73,63.81,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:23:00,9.00,94.91,0.00,75.85,72.78,0.00,59.77,60.28,60.37,0.00,0.00,58.72,63.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:24:00,9.00,94.91,0.00,75.85,72.78,0.00,59.77,60.28,60.37,0.00,0.00,58.72,63.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:25:00,9.00,94.91,0.00,75.85,72.78,0.00,59.77,60.28,60.33,0.00,0.00,58.72,63.93,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:26:00,9.00,94.91,0.00,75.85,72.78,0.00,59.77,60.28,60.33,0.00,0.00,58.72,63.93,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:27:00,9.00,94.91,0.00,75.85,72.78,0.00,59.24,60.24,60.28,0.00,0.00,58.72,63.89,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:28:00,9.00,94.91,0.00,75.85,72.78,0.00,59.24,60.24,60.28,0.00,0.00,58.72,63.89,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:29:00,9.00,94.91,0.00,75.77,72.78,0.00,59.24,60.24,60.24,0.00,0.00,58.76,63.68,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:30:00,9.00,94.91,0.00,75.77,72.78,0.00,59.24,60.24,60.24,0.00,0.00,58.76,63.68,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:31:00,9.00,94.91,0.00,75.77,72.78,0.00,59.24,60.24,60.24,0.00,0.00,58.76,63.68,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:32:00,9.00,94.91,0.00,75.77,72.78,0.00,59.67,60.16,60.24,0.00,0.00,58.76,63.68,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:33:00,9.00,94.91,0.00,75.77,72.78,0.00,59.67,60.16,60.24,0.00,0.00,58.76,63.68,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:34:00,9.00,94.91,0.00,75.80,72.78,0.00,59.67,60.16,60.24,0.00,0.00,58.74,63.60,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:35:00,9.00,94.91,0.00,75.80,72.78,0.00,59.67,60.16,60.24,0.00,0.00,58.74,63.60,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:36:00,9.00,94.91,4.29,75.80,72.78,0.00,59.67,60.16,60.28,0.00,0.00,58.74,63.68,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:37:00,9.00,94.91,4.29,75.80,72.78,0.00,59.67,60.16,60.28,0.00,0.00,58.74,63.68,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:38:00,9.00,98.93,4.18,75.78,72.78,1.00,59.67,63.15,62.78,18.94,0.00,58.40,63.03,1.00,27.00,0.12,0.00,1.00,20.00,27.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:39:00,9.00,98.93,4.18,75.78,72.78,1.00,59.67,63.15,62.78,18.94,0.00,58.40,63.03,1.00,27.00,0.12,0.00,1.00,20.00,27.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:40:00,9.00,97.94,5.03,75.78,72.78,1.00,59.67,67.78,66.51,31.04,0.00,58.08,63.19,1.00,55.12,0.35,0.00,1.00,22.97,55.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:41:00,9.00,97.94,5.03,75.78,72.78,1.00,59.67,67.78,66.51,31.04,0.00,58.08,63.19,1.00,55.12,0.35,0.00,1.00,22.97,55.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:42:00,9.00,91.98,6.86,75.78,72.78,1.00,60.08,71.01,68.31,55.96,0.00,57.67,66.26,1.00,86.25,0.91,0.00,1.00,41.03,86.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:43:00,9.00,91.98,6.86,75.78,72.78,1.00,60.08,71.01,68.31,55.96,0.00,57.67,66.26,1.00,86.25,0.91,0.00,1.00,41.03,86.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:44:00,9.00,80.44,6.78,76.02,72.78,1.00,60.08,72.20,69.50,91.72,0.00,57.02,69.09,1.00,83.59,1.07,0.00,1.00,54.43,83.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:45:00,9.00,80.44,6.78,76.02,72.78,1.00,60.08,72.20,69.50,91.72,0.00,57.02,69.09,1.00,83.59,1.07,0.00,1.00,54.43,83.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:46:00,9.00,75.90,6.67,76.02,72.78,1.00,60.08,72.57,70.15,100.00,49.51,56.58,70.48,1.00,79.98,1.01,0.00,1.00,58.75,79.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:47:00,9.00,75.90,6.67,76.02,72.78,1.00,60.08,72.57,70.15,100.00,49.51,56.58,70.48,1.00,79.98,1.01,0.00,1.00,58.75,79.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:48:00,9.00,74.09,6.54,76.22,72.78,1.00,60.08,72.69,70.48,100.00,53.92,56.24,58.20,1.00,78.31,1.01,0.00,1.00,58.06,78.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:49:00,9.00,74.09,6.54,76.22,72.78,1.00,60.08,72.69,70.48,100.00,53.92,56.24,58.20,1.00,78.31,1.01,0.00,1.00,58.06,78.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:50:00,9.00,74.25,6.61,76.22,72.78,1.00,60.08,72.69,70.60,100.00,65.02,55.56,57.91,1.00,77.29,1.01,0.00,1.00,57.14,77.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:51:00,9.00,74.31,6.61,76.22,72.78,1.00,60.08,72.69,70.60,100.00,65.02,55.56,57.91,1.00,77.29,1.01,0.00,1.00,57.14,77.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:52:00,9.00,74.67,6.73,76.22,72.78,1.00,59.75,72.65,70.60,100.00,67.85,55.08,56.31,1.00,77.15,1.02,0.00,1.00,56.91,77.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:53:00,9.00,74.67,6.73,76.22,72.78,1.00,59.75,72.65,70.60,100.00,67.85,55.08,56.31,1.00,77.15,1.02,0.00,1.00,56.91,77.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:54:00,9.00,74.88,7.14,75.96,72.79,1.00,59.75,72.45,70.48,100.00,67.67,55.00,55.54,1.00,77.82,1.00,0.00,1.00,56.71,77.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:55:00,9.00,74.88,7.14,75.96,72.79,1.00,59.75,72.45,70.48,100.00,67.67,55.00,55.54,1.00,77.82,1.00,0.00,1.00,56.71,77.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:56:00,9.00,75.00,7.14,75.96,72.79,1.00,59.86,72.32,70.48,100.00,67.51,55.00,55.00,1.00,77.94,1.00,0.00,1.00,56.87,77.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:57:00,9.00,75.00,7.14,75.96,72.79,1.00,59.86,72.32,70.48,100.00,67.51,55.00,55.00,1.00,77.94,1.00,0.00,1.00,56.87,77.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:58:00,9.00,75.04,7.14,75.45,72.79,1.00,59.86,72.12,70.32,100.00,67.51,55.00,54.92,1.00,78.06,1.00,0.00,1.00,57.23,78.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 05:59:00,9.00,75.04,7.14,75.45,72.79,1.00,59.86,72.12,70.32,100.00,67.51,55.00,54.92,1.00,78.06,1.00,0.00,1.00,57.23,78.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:00:00,9.00,75.04,7.14,75.45,72.79,1.00,59.86,71.91,70.23,100.00,67.83,55.00,55.00,1.00,77.88,1.00,0.00,1.00,57.83,77.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:01:00,9.00,75.04,7.14,75.45,72.79,1.00,59.86,71.91,70.23,100.00,67.83,55.00,55.00,1.00,77.88,1.00,0.00,1.00,57.83,77.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:02:00,9.00,75.04,7.14,75.45,72.79,1.00,59.86,71.91,70.23,100.00,67.83,55.00,55.00,1.00,77.88,1.00,0.00,1.00,57.83,77.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:03:00,9.00,75.04,7.14,75.07,72.79,1.00,60.06,71.75,70.07,100.00,67.83,55.00,54.84,1.00,78.36,1.00,0.00,1.00,57.69,78.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:04:00,9.00,75.04,7.14,75.07,72.79,1.00,60.06,71.75,70.07,100.00,67.83,55.00,54.84,1.00,78.36,1.00,0.00,1.00,57.69,78.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:05:00,9.00,75.04,7.14,75.07,72.78,1.00,60.06,71.63,69.99,100.00,68.09,55.00,54.84,1.00,78.84,0.99,0.00,1.00,57.42,78.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:06:00,9.00,74.61,7.14,75.07,72.78,1.00,60.06,71.63,69.99,100.00,68.09,55.00,54.84,1.00,78.84,0.99,0.00,1.00,57.42,78.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:07:00,9.00,74.61,7.14,75.07,72.78,1.00,60.20,71.50,69.91,100.00,67.82,55.00,55.13,1.00,78.19,1.01,0.00,1.00,58.12,78.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:08:00,9.00,73.61,7.14,75.07,72.78,1.00,60.20,71.50,69.91,100.00,67.82,55.00,55.13,1.00,78.19,1.01,0.00,1.00,58.12,78.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:09:00,9.00,73.61,7.14,74.60,72.78,1.00,60.20,71.38,69.87,100.00,67.79,55.00,54.72,1.00,78.20,0.99,0.00,1.00,57.43,78.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:10:00,9.00,72.74,7.14,74.60,72.78,1.00,60.20,71.38,69.87,100.00,67.79,55.00,54.72,1.00,78.20,0.99,0.00,1.00,57.43,78.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:11:00,9.00,72.66,7.14,74.60,72.78,1.00,60.20,71.30,69.78,100.00,67.79,55.00,54.80,1.00,76.91,1.01,0.00,1.00,56.79,76.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:12:00,9.00,71.97,7.14,74.60,72.78,1.00,60.20,71.30,69.78,100.00,67.79,55.00,54.80,1.00,76.91,1.01,0.00,1.00,56.79,76.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:13:00,9.00,71.89,7.14,74.60,72.78,1.00,60.63,71.26,69.83,100.00,67.57,55.00,54.76,1.00,75.61,1.01,0.00,1.00,55.73,75.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:14:00,9.00,71.20,7.14,74.60,72.78,1.00,60.63,71.26,69.83,100.00,67.57,55.00,54.76,1.00,75.61,1.01,0.00,1.00,55.73,75.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:15:00,9.00,71.16,7.14,74.27,72.79,1.00,60.63,71.22,69.74,100.00,67.39,55.00,54.88,1.00,74.51,1.00,0.00,1.00,54.86,74.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:16:00,9.00,69.80,7.14,74.27,72.79,1.00,60.63,71.22,69.74,100.00,67.39,55.00,54.88,1.00,74.51,1.00,0.00,1.00,54.86,74.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:17:00,9.00,69.77,7.14,74.27,72.79,1.00,60.84,71.18,69.74,100.00,66.37,55.00,54.63,1.00,74.28,1.00,0.00,1.00,54.24,74.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:18:00,9.00,68.38,7.14,74.27,72.79,1.00,60.84,71.18,69.74,100.00,66.37,55.00,54.63,1.00,74.28,1.00,0.00,1.00,54.24,74.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:19:00,9.00,68.38,7.14,74.02,72.79,1.00,60.84,71.14,69.70,100.00,66.30,55.00,54.63,1.00,74.41,0.99,0.00,1.00,53.60,74.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:20:00,9.00,67.33,7.14,74.02,72.79,1.00,60.84,71.14,69.70,100.00,66.30,55.00,54.63,1.00,74.41,0.99,0.00,1.00,53.60,74.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:21:00,9.00,67.10,7.14,74.02,72.79,1.00,60.84,71.09,69.70,100.00,66.28,55.00,54.84,1.00,73.25,1.02,0.00,1.00,52.38,73.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:22:00,9.00,66.28,7.14,74.02,72.79,1.00,60.84,71.09,69.70,100.00,66.28,55.00,54.84,1.00,73.25,1.02,0.00,1.00,52.38,73.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:23:00,9.00,66.09,7.14,74.02,72.79,1.00,60.94,71.05,69.62,100.00,63.87,55.00,54.39,1.00,73.13,1.01,0.00,1.00,51.93,73.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:24:00,9.00,65.63,7.14,74.02,72.79,1.00,60.94,71.05,69.62,100.00,63.87,55.00,54.39,1.00,73.13,1.01,0.00,1.00,51.93,73.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:25:00,9.00,65.47,7.14,73.74,72.79,1.00,60.94,71.05,69.66,100.00,64.39,55.00,54.63,1.00,72.82,1.00,0.00,1.00,51.75,72.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:26:00,9.00,65.20,7.14,73.74,72.79,1.00,60.94,71.05,69.66,100.00,64.39,55.00,54.63,1.00,72.82,1.00,0.00,1.00,51.75,72.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:27:00,9.00,65.05,7.14,73.74,72.79,1.00,61.25,71.01,69.62,100.00,64.58,55.00,54.76,1.00,72.64,0.99,0.00,1.00,50.88,72.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:28:00,9.00,64.91,7.14,73.74,72.79,1.00,61.25,71.01,69.62,100.00,64.58,55.00,54.76,1.00,72.64,0.99,0.00,1.00,50.88,72.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:29:00,9.00,64.84,7.14,73.65,72.79,1.00,61.25,71.01,69.66,100.00,63.13,55.00,54.47,1.00,71.83,1.01,0.00,1.00,50.75,71.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:30:00,9.00,64.84,7.14,73.65,72.79,1.00,61.25,71.01,69.66,100.00,63.13,55.00,54.47,1.00,71.83,1.01,0.00,1.00,50.75,71.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:31:00,9.00,64.69,7.14,73.65,72.79,1.00,61.27,70.97,69.66,100.00,63.07,55.00,54.80,1.00,72.28,0.99,0.00,1.00,50.32,72.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:32:00,9.00,64.69,7.14,73.65,72.79,1.00,61.27,70.97,69.66,100.00,63.07,55.00,54.80,1.00,72.28,0.99,0.00,1.00,50.32,72.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:33:00,9.00,64.62,7.16,73.65,72.79,1.00,61.27,70.97,69.66,100.00,63.07,55.00,54.80,1.00,72.28,0.99,0.00,1.00,50.32,72.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:34:00,9.00,64.62,7.16,73.50,72.79,1.00,61.27,70.97,69.66,100.00,63.09,55.00,55.33,1.00,71.40,1.01,0.00,1.00,50.47,71.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:35:00,9.00,64.09,7.58,73.50,72.79,1.00,61.27,70.97,69.70,100.00,62.62,55.00,54.68,1.00,71.70,0.98,0.00,1.00,49.71,71.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:36:00,9.00,64.09,7.58,73.50,72.79,1.00,61.27,70.97,69.70,100.00,62.62,55.00,54.68,1.00,71.70,0.98,0.00,1.00,49.71,71.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:37:00,9.00,64.02,7.84,73.50,72.79,1.00,61.19,70.97,69.66,100.00,62.70,55.00,54.84,1.00,71.19,1.00,0.00,1.00,49.26,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:38:00,9.00,64.02,7.84,73.50,72.79,1.00,61.19,70.97,69.66,100.00,62.70,55.00,54.84,1.00,71.19,1.00,0.00,1.00,49.26,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:39:00,9.00,63.98,8.11,73.50,72.79,1.00,61.19,70.97,69.66,100.00,62.70,55.00,54.84,1.00,71.19,1.00,0.00,1.00,49.26,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:40:00,9.00,63.98,8.11,73.38,72.79,1.00,61.19,70.97,69.66,100.00,62.70,55.00,54.84,1.00,71.19,1.00,0.00,1.00,48.93,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:41:00,9.00,63.94,8.39,73.38,72.79,1.00,61.41,70.97,69.66,100.00,62.70,55.00,55.08,1.00,71.47,1.00,0.00,1.00,49.09,71.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:42:00,9.00,63.94,8.39,73.38,72.79,1.00,61.41,70.97,69.66,100.00,62.70,55.00,55.08,1.00,71.47,1.00,0.00,1.00,49.09,71.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:43:00,9.00,63.91,8.72,73.38,72.79,1.00,61.41,70.97,69.66,100.00,62.70,55.00,55.13,1.00,71.20,1.00,0.00,1.00,49.38,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:44:00,9.00,63.91,8.72,73.38,72.79,1.00,61.41,70.97,69.66,100.00,62.70,55.00,55.13,1.00,71.20,1.00,0.00,1.00,49.38,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:45:00,9.00,63.91,8.91,73.30,72.79,1.00,61.41,70.97,69.66,100.00,62.70,55.00,54.92,1.00,71.50,0.99,0.00,1.00,49.02,71.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:46:00,9.00,63.91,8.91,73.30,72.79,1.00,61.41,70.97,69.66,100.00,62.70,55.00,54.92,1.00,71.50,0.99,0.00,1.00,49.02,71.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:47:00,9.00,63.91,8.72,73.30,72.79,1.00,61.57,70.93,69.70,100.00,62.70,55.00,54.84,1.00,71.35,1.00,0.00,1.00,49.66,71.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:48:00,9.00,63.91,8.72,73.30,72.79,1.00,61.57,70.93,69.70,100.00,62.70,55.00,54.84,1.00,71.35,1.00,0.00,1.00,49.66,71.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:49:00,9.00,63.91,8.53,73.26,72.79,1.00,61.57,70.93,69.74,100.00,62.70,55.00,54.96,1.00,71.91,0.98,0.00,1.00,49.43,71.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:50:00,9.00,63.91,8.53,73.26,72.79,1.00,61.57,70.93,69.74,100.00,62.70,55.00,54.96,1.00,71.91,0.98,0.00,1.00,49.43,71.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:51:00,9.00,63.83,8.25,73.26,72.79,1.00,61.74,70.89,69.74,100.00,62.70,55.00,55.17,1.00,71.20,1.00,0.00,1.00,49.48,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:52:00,9.00,63.83,8.25,73.26,72.79,1.00,61.74,70.89,69.74,100.00,62.70,55.00,55.17,1.00,71.20,1.00,0.00,1.00,49.48,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:53:00,9.00,63.83,8.40,73.26,72.79,1.00,61.74,70.89,69.74,100.00,62.70,55.00,55.25,1.00,71.25,0.99,0.00,1.00,49.14,71.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:54:00,9.00,63.83,8.40,73.26,72.79,1.00,61.74,70.89,69.74,100.00,62.70,55.00,55.25,1.00,71.25,0.99,0.00,1.00,49.14,71.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:55:00,9.00,63.71,8.39,73.16,72.79,1.00,61.74,70.89,69.83,100.00,62.70,55.00,54.84,1.00,71.15,1.00,0.00,1.00,49.50,71.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:56:00,9.00,63.71,8.39,73.16,72.79,1.00,61.74,70.89,69.83,100.00,62.70,55.00,54.84,1.00,71.15,1.00,0.00,1.00,49.50,71.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:57:00,9.00,63.68,8.64,73.16,72.79,1.00,62.11,70.89,69.78,100.00,62.70,55.00,54.76,1.00,70.88,1.01,0.00,1.00,49.40,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:58:00,9.00,63.68,8.64,73.16,72.79,1.00,62.11,70.89,69.78,100.00,62.70,55.00,54.76,1.00,70.88,1.01,0.00,1.00,49.40,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 06:59:00,9.00,63.68,8.92,73.15,72.79,1.00,62.11,70.89,69.83,100.00,62.70,55.00,55.13,1.00,71.27,1.00,0.00,1.00,48.91,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:00:00,9.00,63.68,8.92,73.15,72.79,1.00,62.11,70.89,69.83,100.00,62.70,55.00,55.13,1.00,71.27,1.00,0.00,1.00,48.91,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:01:00,9.00,63.68,9.03,73.15,72.79,1.00,62.11,70.89,69.83,100.00,62.70,55.00,55.13,1.00,71.27,1.00,0.00,1.00,48.91,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:02:00,9.00,63.56,9.03,73.15,72.79,1.00,62.31,70.85,69.87,100.00,62.70,55.00,55.04,1.00,71.31,0.98,0.00,1.00,49.03,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:03:00,9.00,63.56,8.88,73.15,72.79,1.00,62.31,70.85,69.87,100.00,62.70,55.00,55.04,1.00,71.31,0.98,0.00,1.00,49.03,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:04:00,9.00,63.52,8.88,73.15,72.79,1.00,62.31,70.85,69.83,100.00,62.70,55.00,55.17,1.00,70.82,1.00,0.00,1.00,48.88,70.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:05:00,9.00,62.61,8.67,73.15,72.79,1.00,62.31,70.85,69.83,100.00,62.70,55.00,55.17,1.00,70.82,1.00,0.00,1.00,48.88,70.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:06:00,9.00,62.57,8.67,73.09,72.79,1.00,62.31,70.85,69.83,100.00,63.12,55.00,55.41,1.00,70.72,1.01,0.00,1.00,49.18,70.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:07:00,9.00,62.11,8.37,73.09,72.79,1.00,62.31,70.85,69.83,100.00,63.12,55.00,55.41,1.00,70.72,1.01,0.00,1.00,49.18,70.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:08:00,9.00,62.11,8.37,73.09,72.79,1.00,62.37,70.85,69.87,100.00,62.90,55.00,54.84,1.00,70.62,1.00,0.00,1.00,49.75,70.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:09:00,9.00,61.73,8.60,73.09,72.79,1.00,62.37,70.85,69.87,100.00,62.90,55.00,54.84,1.00,70.62,1.00,0.00,1.00,49.75,70.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:10:00,9.00,61.73,8.60,73.06,72.79,1.00,62.37,70.89,69.83,100.00,62.82,55.00,54.68,1.00,70.79,1.00,0.00,1.00,48.52,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:11:00,9.00,61.58,8.84,73.06,72.79,1.00,62.50,70.85,69.87,100.00,62.84,55.00,54.84,1.00,70.59,1.01,0.00,1.00,48.14,70.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:12:00,9.00,61.58,8.84,73.06,72.79,1.00,62.50,70.85,69.87,100.00,62.84,55.00,54.84,1.00,70.59,1.01,0.00,1.00,48.14,70.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:13:00,9.00,61.47,8.89,73.06,72.79,1.00,62.50,70.81,69.83,100.00,62.48,55.00,54.88,1.00,70.77,0.99,0.00,1.00,48.53,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:14:00,9.00,61.47,8.89,73.06,72.79,1.00,62.50,70.81,69.83,100.00,62.48,55.00,54.88,1.00,70.77,0.99,0.00,1.00,48.53,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:15:00,9.00,61.36,9.46,73.06,72.79,1.00,62.50,70.81,69.83,100.00,62.48,55.00,54.88,1.00,70.77,0.99,0.00,1.00,48.53,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:16:00,9.00,61.36,9.46,73.04,72.79,1.00,62.50,70.85,69.83,100.00,62.48,55.00,54.96,1.00,70.43,1.00,0.00,1.00,48.04,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:17:00,9.00,61.29,9.86,73.04,72.79,1.00,62.50,70.85,69.83,100.00,62.48,55.00,54.96,1.00,70.43,1.00,0.00,1.00,48.04,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:18:00,9.00,61.29,9.86,73.04,72.79,1.00,62.58,70.85,69.83,100.00,62.48,55.00,55.17,1.00,70.29,1.01,0.00,1.00,48.28,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:19:00,9.00,61.25,10.12,73.04,72.79,1.00,62.58,70.85,69.83,100.00,62.48,55.00,55.17,1.00,70.29,1.01,0.00,1.00,48.28,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:20:00,9.00,61.21,10.12,72.95,72.79,1.00,62.58,70.81,69.87,100.00,62.48,55.00,55.08,1.00,70.19,1.01,0.00,1.00,47.84,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:21:00,9.00,61.21,10.36,72.95,72.79,1.00,62.58,70.81,69.87,100.00,62.48,55.00,55.08,1.00,70.19,1.01,0.00,1.00,47.84,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:22:00,9.00,61.21,10.36,72.95,72.79,1.00,62.56,70.81,69.87,100.00,62.48,55.00,54.84,1.00,70.57,1.00,0.00,1.00,48.39,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:23:00,9.00,61.12,10.38,72.95,72.79,1.00,62.56,70.81,69.87,100.00,62.48,55.00,54.84,1.00,70.57,1.00,0.00,1.00,48.39,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:24:00,9.00,61.04,10.41,72.95,72.79,1.00,62.56,70.81,69.83,100.00,62.48,55.00,54.92,1.00,69.83,1.01,0.00,1.00,48.36,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:25:00,9.00,61.04,10.31,72.95,72.79,1.00,62.56,70.81,69.83,100.00,62.48,55.00,54.92,1.00,69.83,1.01,0.00,1.00,48.36,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:26:00,9.00,61.04,10.34,72.89,72.79,1.00,62.56,70.81,69.83,100.00,62.48,55.00,55.21,1.00,70.45,1.00,0.00,1.00,47.76,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:27:00,9.00,61.04,10.14,72.89,72.79,1.00,62.56,70.81,69.83,100.00,62.48,55.00,55.21,1.00,70.45,1.00,0.00,1.00,47.76,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:28:00,9.00,61.04,10.10,72.89,72.79,1.00,62.62,70.85,69.87,100.00,62.48,55.00,55.00,1.00,70.56,1.00,0.00,1.00,47.72,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:29:00,9.00,61.04,9.94,72.89,72.79,1.00,62.62,70.85,69.87,100.00,62.48,55.00,55.00,1.00,70.56,1.00,0.00,1.00,47.72,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:30:00,9.00,61.00,10.04,72.89,72.79,1.00,62.62,70.81,69.87,100.00,62.48,55.00,54.88,1.00,70.30,1.01,0.00,1.00,47.72,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:31:00,9.00,61.00,10.04,72.89,72.79,1.00,62.62,70.81,69.87,100.00,62.48,55.00,54.88,1.00,70.30,1.01,0.00,1.00,47.72,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:32:00,9.00,60.96,10.75,72.89,72.79,1.00,62.64,70.85,69.87,100.00,62.48,55.00,54.96,1.00,70.47,1.00,0.00,1.00,47.71,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:33:00,9.00,60.96,10.75,72.89,72.79,1.00,62.64,70.85,69.87,100.00,62.48,55.00,54.96,1.00,70.47,1.00,0.00,1.00,47.71,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:34:00,9.00,60.88,10.87,72.84,72.79,1.00,62.64,70.85,69.91,100.00,62.48,55.00,54.96,1.00,70.10,1.01,0.00,1.00,48.42,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:35:00,9.00,60.88,10.87,72.84,72.79,1.00,62.64,70.85,69.91,100.00,62.48,55.00,54.96,1.00,70.10,1.01,0.00,1.00,48.42,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:36:00,9.00,60.84,10.72,72.84,72.79,1.00,62.80,70.89,69.91,100.00,62.48,55.00,55.13,1.00,70.44,0.99,0.00,1.00,48.23,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:37:00,9.00,60.84,10.72,72.84,72.79,1.00,62.80,70.89,69.91,100.00,62.48,55.00,55.13,1.00,70.44,0.99,0.00,1.00,48.23,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:38:00,9.00,60.84,11.21,72.84,72.79,1.00,62.80,70.89,69.95,100.00,62.48,55.00,54.76,1.00,69.92,1.01,0.00,1.00,48.05,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:39:00,9.00,60.84,11.21,72.84,72.79,1.00,62.80,70.89,69.95,100.00,62.48,55.00,54.76,1.00,69.92,1.01,0.00,1.00,48.05,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:40:00,9.00,60.80,11.86,72.79,72.79,1.00,62.80,70.89,69.91,100.00,62.48,55.00,55.04,1.00,70.04,1.01,0.00,1.00,47.51,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:41:00,9.00,60.80,11.86,72.79,72.79,1.00,62.80,70.89,69.91,100.00,62.48,55.00,55.04,1.00,70.04,1.01,0.00,1.00,47.51,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:42:00,9.00,60.73,11.90,72.79,72.79,1.00,62.86,70.89,69.91,100.00,62.48,55.00,55.00,1.00,70.22,1.00,0.00,1.00,47.46,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:43:00,9.00,60.73,11.90,72.79,72.79,1.00,62.86,70.89,69.91,100.00,62.48,55.00,55.00,1.00,70.22,1.00,0.00,1.00,47.46,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:44:00,9.00,60.76,12.13,72.79,72.79,1.00,62.86,70.89,69.95,100.00,62.48,55.00,54.96,1.00,70.58,0.98,0.00,1.00,48.25,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:45:00,9.00,60.76,12.13,72.79,72.79,1.00,62.86,70.89,69.95,100.00,62.48,55.00,54.96,1.00,70.58,0.98,0.00,1.00,48.25,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:46:00,9.00,60.79,12.40,72.76,72.79,1.00,62.66,70.93,69.95,100.00,62.48,55.01,54.96,1.00,70.33,1.00,0.00,1.00,47.93,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:47:00,9.00,60.79,12.40,72.76,72.79,1.00,62.66,70.93,69.95,100.00,62.48,55.01,54.96,1.00,70.33,1.00,0.00,1.00,47.93,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:48:00,9.00,60.85,12.40,72.76,72.79,1.00,62.66,70.89,69.91,100.00,62.62,55.01,55.21,1.00,70.29,1.00,0.00,1.00,47.55,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:49:00,9.00,60.85,12.40,72.76,72.79,1.00,62.66,70.89,69.91,100.00,62.62,55.01,55.21,1.00,70.29,1.00,0.00,1.00,47.55,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:50:00,9.00,60.95,12.61,72.77,72.79,1.00,62.66,70.89,69.91,100.00,62.52,55.01,54.88,1.00,70.73,0.98,0.00,1.00,47.97,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:51:00,9.00,60.95,12.61,72.77,72.79,1.00,62.66,70.89,69.91,100.00,62.52,55.01,54.88,1.00,70.73,0.98,0.00,1.00,47.97,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:52:00,9.00,60.97,12.83,72.77,72.79,1.00,62.60,70.89,69.87,100.00,62.52,55.02,54.80,1.00,69.87,1.02,0.00,1.00,47.78,69.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:53:00,9.00,60.97,12.83,72.77,72.79,1.00,62.60,70.89,69.87,100.00,62.52,55.02,54.80,1.00,69.87,1.02,0.00,1.00,47.78,69.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:54:00,9.00,60.97,12.53,72.77,72.79,1.00,62.60,70.89,69.91,100.00,62.52,55.02,54.80,1.00,70.43,0.99,0.00,1.00,47.30,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:55:00,9.00,60.97,12.53,72.77,72.79,1.00,62.60,70.89,69.91,100.00,62.52,55.02,54.80,1.00,70.43,0.99,0.00,1.00,47.30,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:56:00,9.00,60.97,12.69,72.72,72.79,1.00,62.60,70.89,69.87,100.00,62.52,55.05,55.04,1.00,69.63,1.02,0.00,1.00,48.51,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:57:00,9.00,60.97,12.69,72.72,72.79,1.00,62.60,70.89,69.87,100.00,62.52,55.05,55.04,1.00,69.63,1.02,0.00,1.00,48.51,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:58:00,9.00,60.97,12.86,72.72,72.79,1.00,62.48,70.93,69.87,100.00,62.52,55.06,54.84,1.00,70.12,1.00,0.00,1.00,47.55,70.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 07:59:00,9.00,60.97,12.86,72.72,72.79,1.00,62.48,70.93,69.87,100.00,62.52,55.06,54.84,1.00,70.12,1.00,0.00,1.00,47.55,70.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:00:00,9.00,60.97,13.07,72.76,72.79,1.00,62.48,70.89,69.87,100.00,62.41,55.05,54.72,1.00,70.76,0.98,0.00,1.00,47.96,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:01:00,9.00,60.97,13.07,72.76,72.79,1.00,62.48,70.89,69.87,100.00,62.41,55.05,54.72,1.00,70.76,0.98,0.00,1.00,47.96,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:02:00,9.00,60.97,12.77,72.76,72.79,1.00,62.48,70.89,69.87,100.00,62.41,55.05,54.72,1.00,70.76,0.98,0.00,1.00,47.96,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:03:00,9.00,60.97,12.87,72.76,72.79,1.00,62.37,70.89,69.87,100.00,62.38,55.05,54.84,1.00,69.91,1.01,0.00,1.00,47.79,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:04:00,9.00,60.97,12.87,72.76,72.79,1.00,62.37,70.89,69.87,100.00,62.38,55.05,54.84,1.00,69.91,1.01,0.00,1.00,47.79,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:05:00,9.00,60.97,12.82,72.74,72.79,1.00,62.37,70.85,69.91,100.00,62.38,55.06,54.92,1.00,70.22,1.00,0.00,1.00,47.63,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:06:00,9.00,60.97,12.82,72.74,72.79,1.00,62.37,70.85,69.91,100.00,62.38,55.06,54.92,1.00,70.22,1.00,0.00,1.00,47.63,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:07:00,9.00,60.97,12.18,72.74,72.79,1.00,62.66,70.85,69.95,100.00,62.38,55.07,54.92,1.00,70.41,1.00,0.00,1.00,47.65,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:08:00,9.00,60.97,12.18,72.74,72.79,1.00,62.66,70.85,69.95,100.00,62.38,55.07,54.92,1.00,70.41,1.00,0.00,1.00,47.65,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:09:00,9.00,60.97,12.36,72.74,72.79,1.00,62.66,70.89,70.03,100.00,62.38,55.07,54.84,1.00,70.23,1.00,0.00,1.00,48.03,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:10:00,9.00,60.97,12.36,72.74,72.79,1.00,62.66,70.89,70.03,100.00,62.38,55.07,54.84,1.00,70.23,1.00,0.00,1.00,48.03,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:11:00,9.00,60.97,12.40,72.79,72.79,1.00,62.66,70.89,70.11,100.00,62.38,55.06,55.04,1.00,70.33,0.99,0.00,1.00,48.07,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:12:00,9.00,60.97,12.40,72.79,72.79,1.00,62.66,70.89,70.11,100.00,62.38,55.06,55.04,1.00,70.33,0.99,0.00,1.00,48.07,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:13:00,9.00,61.01,12.38,72.79,72.79,1.00,63.50,70.89,70.23,100.00,63.18,55.05,55.54,1.00,70.68,0.98,0.00,1.00,47.54,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:14:00,9.00,61.01,12.38,72.79,72.79,1.00,63.50,70.89,70.23,100.00,63.18,55.05,55.54,1.00,70.68,0.98,0.00,1.00,47.54,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:15:00,9.00,61.05,12.95,72.82,72.79,1.00,63.50,70.89,70.36,100.00,59.32,55.04,54.23,1.00,70.00,1.01,0.00,1.00,48.13,70.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:16:00,9.00,61.05,12.95,72.82,72.79,1.00,63.50,70.89,70.36,100.00,59.32,55.04,54.23,1.00,70.00,1.01,0.00,1.00,48.13,70.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:17:00,9.00,61.08,13.46,72.82,72.79,1.00,64.17,70.89,70.40,100.00,58.21,55.03,54.43,1.00,69.99,1.01,0.00,1.00,47.69,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:18:00,9.00,61.08,13.46,72.82,72.79,1.00,64.17,70.89,70.40,100.00,58.21,55.03,54.43,1.00,69.99,1.01,0.00,1.00,47.69,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
