TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-23 08:19:00,9.00,61.08,13.85,72.82,72.79,1.00,64.17,70.89,70.44,100.00,58.23,55.03,54.68,1.00,70.21,1.00,0.00,1.00,47.93,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:20:00,9.00,61.08,13.85,72.82,72.79,1.00,64.17,70.89,70.44,100.00,58.23,55.03,54.68,1.00,70.21,1.00,0.00,1.00,47.93,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:21:00,9.00,61.08,13.84,72.83,72.79,1.00,65.20,70.89,70.48,100.00,58.46,55.02,55.25,1.00,70.61,0.99,0.00,1.00,47.84,70.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:22:00,9.00,61.08,13.84,72.83,72.79,1.00,65.20,70.89,70.48,100.00,58.46,55.02,55.25,1.00,70.61,0.99,0.00,1.00,47.84,70.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:23:00,9.00,61.08,13.17,72.83,72.79,1.00,65.20,70.93,70.56,100.00,59.29,55.02,55.37,1.00,70.22,1.00,0.00,1.00,48.04,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:24:00,9.00,61.08,13.17,72.83,72.79,1.00,65.20,70.93,70.56,100.00,59.29,55.02,55.37,1.00,70.22,1.00,0.00,1.00,48.04,70.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:25:00,9.00,61.08,12.93,72.87,72.79,1.00,65.20,70.93,70.56,100.00,60.85,55.00,55.49,1.00,69.68,1.02,0.00,1.00,47.45,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:26:00,9.00,61.08,12.93,72.87,72.79,1.00,65.20,70.93,70.56,100.00,60.85,55.00,55.49,1.00,69.68,1.02,0.00,1.00,47.45,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:27:00,9.00,61.08,12.66,72.87,72.79,1.00,65.51,70.97,70.77,100.00,61.87,55.00,55.49,1.00,69.99,1.00,0.00,1.00,47.98,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:28:00,9.00,61.08,12.66,72.87,72.79,1.00,65.51,70.97,70.77,100.00,61.87,55.00,55.49,1.00,69.99,1.00,0.00,1.00,47.98,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:29:00,9.00,61.08,12.67,72.87,72.79,1.00,65.51,70.97,70.81,100.00,61.27,55.00,55.13,1.00,69.85,1.00,0.00,1.00,47.43,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:30:00,9.00,61.08,12.67,72.87,72.79,1.00,65.51,70.97,70.81,100.00,61.27,55.00,55.13,1.00,69.85,1.00,0.00,1.00,47.43,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:31:00,9.00,61.08,12.04,72.87,72.79,1.00,65.51,70.97,70.81,100.00,61.27,55.00,55.13,1.00,69.85,1.00,0.00,1.00,47.43,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:32:00,9.00,61.12,12.01,72.93,72.79,1.00,66.53,70.97,70.89,100.00,62.66,55.00,55.54,1.00,70.14,0.99,0.00,1.00,47.84,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:33:00,9.00,61.12,11.73,72.93,72.79,1.00,66.53,70.97,70.89,100.00,62.66,55.00,55.54,1.00,70.14,0.99,0.00,1.00,47.84,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:34:00,9.00,61.12,11.70,72.93,72.79,1.00,66.53,70.97,70.97,100.00,61.97,55.00,55.29,1.00,69.41,1.02,0.00,1.00,47.78,69.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:35:00,9.00,61.12,12.13,72.93,72.79,1.00,66.53,70.97,70.97,100.00,61.97,55.00,55.29,1.00,69.41,1.02,0.00,1.00,47.78,69.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:36:00,9.00,61.12,12.13,73.00,72.79,1.00,66.53,70.97,71.01,100.00,62.48,55.00,55.41,1.00,70.48,1.00,0.00,1.00,47.32,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:37:00,9.00,61.24,12.67,73.00,72.79,1.00,67.35,70.97,71.09,100.00,62.22,55.00,55.13,1.00,70.16,0.99,0.00,1.00,47.66,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:38:00,9.00,61.24,12.67,73.00,72.79,1.00,67.35,70.97,71.09,100.00,62.22,55.00,55.13,1.00,70.16,0.99,0.00,1.00,47.66,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:39:00,9.00,61.28,12.96,73.00,72.79,1.00,67.35,70.97,71.18,100.00,62.92,55.00,55.41,1.00,70.20,0.98,0.00,1.00,47.81,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:40:00,9.00,61.28,12.96,73.00,72.79,1.00,67.35,70.97,71.18,100.00,62.92,55.00,55.41,1.00,70.20,0.98,0.00,1.00,47.81,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:41:00,9.00,61.36,13.46,73.00,72.79,1.00,67.35,70.97,71.18,100.00,62.92,55.00,55.41,1.00,70.20,0.98,0.00,1.00,47.81,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:42:00,9.00,61.36,13.46,72.93,72.79,1.00,67.84,70.97,71.22,100.00,62.58,55.00,54.84,1.00,69.81,1.01,0.00,1.00,47.26,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:43:00,9.00,61.44,14.14,72.93,72.79,1.00,67.84,70.97,71.26,100.00,62.64,55.00,55.25,1.00,70.27,0.99,0.00,1.00,46.35,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:44:00,9.00,61.44,14.14,72.93,72.79,1.00,67.84,70.97,71.26,100.00,62.64,55.00,55.25,1.00,70.27,0.99,0.00,1.00,46.35,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:45:00,9.00,61.48,13.69,72.93,72.79,1.00,67.84,70.97,71.26,100.00,62.64,55.00,55.25,1.00,70.27,0.99,0.00,1.00,46.35,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:46:00,9.00,61.48,13.69,72.95,72.79,1.00,67.84,70.97,71.26,100.00,62.65,55.00,55.21,1.00,69.93,1.00,0.00,1.00,47.71,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:47:00,9.00,61.52,12.89,72.95,72.79,1.00,67.84,70.97,71.26,100.00,62.65,55.00,55.21,1.00,69.93,1.00,0.00,1.00,47.71,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:48:00,9.00,61.52,12.89,72.95,72.79,1.00,68.39,70.97,71.34,100.00,63.15,55.00,55.41,1.00,69.76,1.01,0.00,1.00,47.21,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:49:00,9.00,61.52,11.85,72.95,72.79,1.00,68.39,70.97,71.34,100.00,63.15,55.00,55.41,1.00,69.76,1.01,0.00,1.00,47.21,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:50:00,9.00,61.61,11.85,72.95,72.79,1.00,68.39,71.01,71.38,100.00,63.10,55.00,55.37,1.00,70.18,1.00,0.00,1.00,47.09,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:51:00,9.00,61.61,11.48,72.95,72.79,1.00,68.39,71.01,71.38,100.00,63.10,55.00,55.37,1.00,70.18,1.00,0.00,1.00,47.09,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:52:00,9.00,61.69,11.48,73.04,72.79,1.00,68.78,71.01,71.42,100.00,63.00,55.00,55.21,1.00,70.34,0.99,0.00,1.00,47.52,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:53:00,9.00,61.69,11.50,73.04,72.79,1.00,68.78,71.01,71.42,100.00,63.00,55.00,55.21,1.00,70.34,0.99,0.00,1.00,47.52,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:54:00,9.00,61.73,11.50,73.04,72.79,1.00,68.78,71.05,71.42,100.00,63.00,55.00,55.04,1.00,70.21,0.99,0.00,1.00,47.61,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:55:00,9.00,61.81,11.85,73.04,72.79,1.00,68.78,71.05,71.42,100.00,63.00,55.00,55.04,1.00,70.21,0.99,0.00,1.00,47.61,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:56:00,9.00,61.81,11.85,73.06,72.79,1.00,68.78,71.01,71.54,100.00,63.06,55.00,55.17,1.00,70.01,1.00,0.00,1.00,47.83,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:57:00,9.00,61.85,12.07,73.06,72.79,1.00,69.76,71.01,71.59,100.00,63.47,55.00,55.41,1.00,70.15,0.99,0.00,1.00,47.50,70.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:58:00,9.00,61.85,12.07,73.06,72.79,1.00,69.76,71.01,71.59,100.00,63.47,55.00,55.41,1.00,70.15,0.99,0.00,1.00,47.50,70.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 08:59:00,9.00,61.93,12.65,73.06,72.79,1.00,69.76,71.05,71.67,100.00,63.48,55.00,55.00,1.00,70.11,1.00,0.00,1.00,47.68,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:00:00,9.00,61.93,12.65,73.06,72.79,1.00,69.76,71.05,71.67,100.00,63.48,55.00,55.00,1.00,70.11,1.00,0.00,1.00,47.68,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:01:00,9.00,61.93,12.65,73.06,72.79,1.00,69.76,71.05,71.67,100.00,63.48,55.00,55.00,1.00,70.11,1.00,0.00,1.00,47.68,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:02:00,9.00,62.01,13.45,73.02,72.79,1.00,71.01,71.01,71.75,10.00,75.41,55.00,52.01,1.00,69.66,1.01,0.00,1.00,47.65,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:03:00,9.00,62.01,13.45,73.02,72.79,1.00,71.01,71.01,71.75,10.00,75.41,55.00,52.01,1.00,69.66,1.01,0.00,1.00,47.65,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:04:00,9.00,62.09,13.75,73.02,72.79,1.00,71.01,71.01,71.83,10.00,63.71,55.00,52.71,1.00,69.77,1.01,0.00,1.00,48.34,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:05:00,9.00,62.09,13.75,73.02,72.79,1.00,71.01,71.01,71.83,10.00,63.71,55.00,52.71,1.00,69.77,1.01,0.00,1.00,48.34,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:06:00,9.00,62.13,13.87,73.00,72.79,1.00,71.79,71.01,71.87,10.00,59.85,55.00,53.82,1.00,69.68,1.01,0.00,1.00,47.03,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:07:00,9.00,62.13,13.87,73.00,72.79,1.00,71.79,71.01,71.87,10.00,59.85,55.00,53.82,1.00,69.68,1.01,0.00,1.00,47.03,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:08:00,9.00,62.20,13.76,73.00,72.79,1.00,71.79,71.01,71.95,10.00,61.12,55.00,54.84,1.00,69.71,1.02,0.00,1.00,47.99,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:09:00,9.00,62.20,13.76,73.00,72.79,1.00,71.79,71.01,71.95,10.00,61.12,55.00,54.84,1.00,69.71,1.02,0.00,1.00,47.99,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:10:00,9.00,62.28,13.36,73.00,72.79,1.00,71.79,71.05,72.04,10.00,61.12,55.00,55.13,1.00,69.78,1.00,0.00,1.00,48.06,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:11:00,9.00,62.28,13.36,73.00,72.79,1.00,71.79,71.05,72.04,10.00,61.12,55.00,55.13,1.00,69.78,1.00,0.00,1.00,48.06,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:12:00,9.00,62.28,12.57,73.00,72.79,1.00,71.79,71.05,72.04,10.00,61.12,55.00,55.13,1.00,69.78,1.00,0.00,1.00,48.06,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:13:00,9.00,62.35,12.57,73.02,72.79,1.00,72.98,71.05,72.12,10.00,61.31,55.00,55.33,1.00,69.90,1.01,0.00,1.00,48.14,69.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:14:00,9.00,62.43,12.43,73.02,72.79,1.00,72.98,71.14,72.12,10.00,61.68,55.00,55.17,1.00,69.71,1.02,0.00,1.00,47.82,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:15:00,9.00,62.43,12.43,73.02,72.79,1.00,72.98,71.14,72.12,10.00,61.68,55.00,55.17,1.00,69.71,1.02,0.00,1.00,47.82,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:16:00,9.00,62.47,12.14,73.06,72.79,1.00,73.63,71.14,72.28,10.00,61.68,55.00,55.29,1.00,70.02,1.01,0.00,1.00,47.35,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:17:00,9.00,62.47,12.14,73.06,72.79,1.00,73.63,71.14,72.28,10.00,61.68,55.00,55.29,1.00,70.02,1.01,0.00,1.00,47.35,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:18:00,9.00,62.55,12.09,73.06,72.79,1.00,73.63,71.18,72.36,10.00,63.24,55.00,55.41,1.00,70.46,0.99,0.00,1.00,47.74,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:19:00,9.00,62.55,12.09,73.06,72.79,1.00,73.63,71.18,72.36,10.00,63.24,55.00,55.41,1.00,70.46,0.99,0.00,1.00,47.74,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:20:00,9.00,62.63,12.07,73.06,72.79,1.00,73.63,71.22,72.45,10.00,63.01,55.00,55.33,1.00,70.19,0.99,0.00,1.00,47.30,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:21:00,9.00,62.63,12.07,73.06,72.79,1.00,73.63,71.22,72.45,10.00,63.01,55.00,55.33,1.00,70.19,0.99,0.00,1.00,47.30,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:22:00,9.00,62.70,12.44,73.10,72.79,1.00,74.31,71.26,72.49,10.00,63.66,55.00,55.25,1.00,70.09,1.01,0.00,1.00,47.45,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:23:00,9.00,62.70,12.44,73.10,72.79,1.00,74.31,71.26,72.49,10.00,63.66,55.00,55.25,1.00,70.09,1.01,0.00,1.00,47.45,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:24:00,9.00,62.78,13.05,73.10,72.79,1.00,74.31,71.30,72.53,10.00,63.66,55.00,54.96,1.00,70.18,1.00,0.00,1.00,47.57,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:25:00,9.00,62.78,13.05,73.10,72.79,1.00,74.31,71.30,72.53,10.00,63.66,55.00,54.96,1.00,70.18,1.00,0.00,1.00,47.57,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:26:00,9.00,62.78,13.14,73.10,72.79,1.00,74.31,71.30,72.53,10.00,63.66,55.00,54.96,1.00,70.18,1.00,0.00,1.00,47.57,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:27:00,9.00,62.82,13.14,73.06,72.79,1.00,74.86,71.34,72.61,10.00,64.44,55.00,55.41,1.00,70.23,1.00,0.00,1.00,47.81,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:28:00,9.00,62.93,13.79,73.06,72.79,1.00,74.86,71.34,72.61,10.00,64.44,55.00,55.41,1.00,70.23,1.00,0.00,1.00,47.81,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:29:00,9.00,62.93,13.79,73.06,72.79,1.00,74.86,71.38,72.65,10.00,64.08,55.00,55.00,1.00,69.76,1.02,0.00,1.00,47.71,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:30:00,9.00,62.93,13.88,73.06,72.79,1.00,74.86,71.38,72.65,10.00,64.08,55.00,55.00,1.00,69.76,1.02,0.00,1.00,47.71,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:31:00,9.00,63.01,13.54,73.05,72.79,1.00,74.86,71.38,72.77,10.00,64.08,55.00,54.88,1.00,69.97,1.02,0.00,1.00,47.62,69.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:32:00,9.00,63.01,13.54,73.05,72.79,1.00,74.86,71.38,72.77,10.00,64.08,55.00,54.88,1.00,69.97,1.02,0.00,1.00,47.62,69.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:33:00,9.00,63.01,12.81,73.05,72.79,1.00,75.07,71.42,72.77,10.00,64.08,55.00,55.08,1.00,70.08,1.00,0.00,1.00,47.92,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:34:00,9.00,63.01,12.81,73.05,72.79,1.00,75.07,71.42,72.77,10.00,64.08,55.00,55.08,1.00,70.08,1.00,0.00,1.00,47.92,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:35:00,9.00,63.01,12.39,73.05,72.79,1.00,75.07,71.42,72.73,10.00,64.08,55.00,55.25,1.00,69.72,1.02,0.00,1.00,48.46,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:36:00,9.00,63.01,12.39,73.05,72.79,1.00,75.07,71.42,72.73,10.00,64.08,55.00,55.25,1.00,69.72,1.02,0.00,1.00,48.46,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:37:00,9.00,63.06,12.09,73.08,72.79,1.00,75.31,71.46,72.81,10.00,64.08,55.00,55.08,1.00,69.98,1.00,0.00,1.00,48.07,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:38:00,9.00,63.06,12.09,73.08,72.79,1.00,75.31,71.46,72.81,10.00,64.08,55.00,55.08,1.00,69.98,1.00,0.00,1.00,48.07,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:39:00,9.00,63.17,12.17,73.08,72.79,1.00,75.31,71.42,72.86,10.00,64.16,55.00,55.00,1.00,69.85,1.01,0.00,1.00,48.14,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:40:00,9.00,63.17,12.17,73.08,72.79,1.00,75.31,71.42,72.86,10.00,64.16,55.00,55.00,1.00,69.85,1.01,0.00,1.00,48.14,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:41:00,9.00,63.29,11.71,73.12,72.79,1.00,75.31,71.46,72.81,10.00,64.41,55.00,55.33,1.00,70.16,1.00,0.00,1.00,48.18,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:42:00,9.00,63.29,11.71,73.12,72.79,1.00,75.31,71.46,72.81,10.00,64.41,55.00,55.33,1.00,70.16,1.00,0.00,1.00,48.18,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:43:00,9.00,63.33,12.03,73.12,72.79,1.00,76.03,71.46,72.86,10.00,64.36,55.00,55.04,1.00,70.36,0.99,0.00,1.00,47.72,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:44:00,9.00,63.33,12.03,73.12,72.79,1.00,76.03,71.46,72.86,10.00,64.36,55.00,55.04,1.00,70.36,0.99,0.00,1.00,47.72,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:45:00,9.00,63.69,12.15,73.12,72.79,1.00,76.03,71.46,72.90,10.00,64.54,55.00,55.29,1.00,70.68,0.98,0.00,1.00,47.65,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:46:00,9.00,63.69,12.15,73.12,72.79,1.00,76.03,71.46,72.90,10.00,64.54,55.00,55.29,1.00,70.68,0.98,0.00,1.00,47.65,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:47:00,9.00,64.23,12.29,73.13,72.79,1.00,76.11,71.46,72.86,10.00,64.46,55.00,55.17,1.00,70.09,1.01,0.00,1.00,48.30,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:48:00,9.00,64.23,12.29,73.13,72.79,1.00,76.11,71.46,72.86,10.00,64.46,55.00,55.17,1.00,70.09,1.01,0.00,1.00,48.30,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:49:00,9.00,64.92,12.77,73.13,72.79,1.00,76.11,71.50,72.94,10.00,64.46,55.00,55.21,1.00,70.46,0.99,0.00,1.00,48.03,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:50:00,9.00,65.58,12.77,73.13,72.79,1.00,76.11,71.50,72.94,10.00,64.46,55.00,55.21,1.00,70.46,0.99,0.00,1.00,48.03,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:51:00,9.00,65.62,12.72,73.08,72.79,1.00,76.11,71.46,72.98,10.00,64.46,55.00,54.96,1.00,70.58,0.99,0.00,1.00,48.18,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:52:00,9.00,65.62,12.72,73.08,72.79,1.00,76.11,71.46,72.98,10.00,64.46,55.00,54.96,1.00,70.58,0.99,0.00,1.00,48.18,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:53:00,9.00,67.03,13.43,73.08,72.79,1.00,76.54,71.46,72.94,10.00,64.78,55.00,55.21,1.00,70.01,1.01,0.00,1.00,47.98,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:54:00,9.00,67.03,13.43,73.08,72.79,1.00,76.54,71.46,72.94,10.00,64.78,55.00,55.21,1.00,70.01,1.01,0.00,1.00,47.98,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:55:00,9.00,68.49,13.99,73.08,72.79,1.00,76.54,71.46,72.94,10.00,64.78,55.00,55.21,1.00,70.51,1.00,0.00,1.00,47.84,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:56:00,9.00,68.49,13.99,73.08,72.79,1.00,76.54,71.46,72.94,10.00,64.78,55.00,55.21,1.00,70.51,1.00,0.00,1.00,47.84,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:57:00,9.00,69.41,14.28,73.09,72.79,1.00,76.68,71.46,72.94,10.00,64.84,55.00,54.96,1.00,71.28,0.98,0.00,1.00,48.60,71.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:58:00,9.00,69.41,14.28,73.09,72.79,1.00,76.68,71.46,72.94,10.00,64.84,55.00,54.96,1.00,71.28,0.98,0.00,1.00,48.60,71.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 09:59:00,9.00,69.85,14.49,73.09,72.79,1.00,76.68,71.46,72.94,10.00,64.84,55.00,55.25,1.00,71.33,0.99,0.00,1.00,48.71,71.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:00:00,9.00,69.85,14.49,73.09,72.79,1.00,76.68,71.46,72.94,10.00,64.84,55.00,55.25,1.00,71.33,0.99,0.00,1.00,48.71,71.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:01:00,9.00,69.98,14.46,73.09,72.79,1.00,76.68,71.46,72.94,10.00,64.84,55.00,55.25,1.00,71.33,0.99,0.00,1.00,48.71,71.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:02:00,9.00,69.98,14.36,73.04,72.79,1.00,76.38,71.42,72.94,10.00,64.93,55.00,55.29,1.00,70.79,1.01,0.00,1.00,49.24,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:03:00,9.00,70.08,14.36,73.04,72.79,1.00,76.38,71.42,72.94,10.00,64.93,55.00,55.29,1.00,70.79,1.01,0.00,1.00,49.24,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:04:00,9.00,70.08,14.58,73.04,72.79,1.00,76.38,71.46,72.94,10.00,65.69,55.00,55.45,1.00,71.06,1.00,0.00,1.00,48.92,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:05:00,9.00,70.22,14.58,73.04,72.79,1.00,76.38,71.46,72.94,10.00,65.69,55.00,55.45,1.00,71.06,1.00,0.00,1.00,48.92,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:06:00,9.00,70.22,14.43,73.04,72.79,1.00,76.38,71.46,73.02,10.00,65.24,55.00,55.13,1.00,71.59,0.98,0.00,1.00,49.11,71.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:07:00,9.00,70.29,14.43,73.04,72.79,1.00,76.38,71.46,73.02,10.00,65.24,55.00,55.13,1.00,71.59,0.98,0.00,1.00,49.11,71.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:08:00,9.00,70.29,14.43,73.01,72.79,1.00,76.58,71.50,73.14,10.00,65.67,55.00,55.25,1.00,71.83,0.98,0.00,1.00,49.18,71.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:09:00,9.00,70.39,14.43,73.01,72.79,1.00,76.58,71.50,73.14,10.00,65.67,55.00,55.25,1.00,71.83,0.98,0.00,1.00,49.18,71.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:10:00,9.00,70.39,13.38,73.01,72.79,1.00,76.58,71.54,73.22,10.00,66.55,55.00,55.54,1.00,71.19,1.02,0.00,1.00,49.80,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:11:00,9.00,70.75,13.34,73.01,72.79,1.00,76.58,71.54,73.22,10.00,66.55,55.00,55.54,1.00,71.19,1.02,0.00,1.00,49.80,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:12:00,9.00,70.75,13.40,73.11,72.79,1.00,78.03,71.54,73.31,10.00,66.45,55.00,55.13,1.00,71.66,1.00,0.00,1.00,49.72,71.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:13:00,9.00,71.14,13.41,73.11,72.79,1.00,78.03,71.54,73.31,10.00,66.45,55.00,55.13,1.00,71.66,1.00,0.00,1.00,49.72,71.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:14:00,9.00,71.14,13.41,73.11,72.79,1.00,78.03,71.59,73.43,10.00,66.45,55.00,55.13,1.00,71.94,1.02,0.00,1.00,50.11,71.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:15:00,9.00,71.36,13.48,73.11,72.79,1.00,78.03,71.59,73.43,10.00,66.45,55.00,55.13,1.00,71.94,1.02,0.00,1.00,50.11,71.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:16:00,9.00,71.36,13.48,73.11,72.79,1.00,78.03,71.63,73.67,10.00,67.40,55.00,55.49,1.00,71.45,1.01,0.00,1.00,50.39,71.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:17:00,9.00,71.60,13.35,73.11,72.79,1.00,78.03,71.63,73.67,10.00,67.40,55.00,55.49,1.00,71.45,1.01,0.00,1.00,50.39,71.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:18:00,9.00,71.60,13.28,73.09,72.79,1.00,79.61,71.63,73.67,10.00,67.80,55.00,55.41,1.00,71.90,0.98,0.00,1.00,49.88,71.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:19:00,9.00,71.60,12.87,73.09,72.79,1.00,79.61,71.63,73.67,10.00,67.80,55.00,55.41,1.00,71.90,0.98,0.00,1.00,49.88,71.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:20:00,9.00,71.64,12.87,73.09,72.79,1.00,79.61,71.67,73.72,10.00,67.53,55.00,55.04,1.00,71.50,0.99,0.00,1.00,49.90,71.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:21:00,9.00,71.64,13.04,73.09,72.79,1.00,79.61,71.67,73.72,10.00,67.53,55.00,55.04,1.00,71.50,0.99,0.00,1.00,49.90,71.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:22:00,9.00,71.64,13.04,73.09,72.79,1.00,79.55,71.71,73.76,10.00,67.53,55.00,55.08,1.00,71.32,1.01,0.00,1.00,49.78,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:23:00,9.00,71.64,13.10,73.09,72.79,1.00,79.55,71.71,73.76,10.00,67.53,55.00,55.08,1.00,71.32,1.01,0.00,1.00,49.78,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:24:00,9.00,71.64,13.10,73.09,72.79,1.00,79.55,71.71,73.88,10.00,68.16,55.00,55.45,1.00,71.15,1.02,0.00,1.00,50.14,71.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:25:00,9.00,71.64,13.53,73.09,72.79,1.00,79.55,71.71,73.88,10.00,68.16,55.00,55.45,1.00,71.15,1.02,0.00,1.00,50.14,71.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:26:00,9.00,71.64,13.53,73.09,72.79,1.00,79.55,71.75,73.88,10.00,67.75,55.00,54.84,1.00,72.15,0.98,0.00,1.00,49.59,72.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:27:00,9.00,71.64,13.76,73.09,72.79,1.00,80.51,71.79,73.92,10.00,67.75,55.00,54.96,1.00,71.71,1.00,0.00,1.00,49.63,71.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:28:00,9.00,71.64,13.76,73.09,72.79,1.00,80.51,71.79,73.92,10.00,67.75,55.00,54.96,1.00,71.71,1.00,0.00,1.00,49.63,71.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:29:00,9.00,71.64,13.64,73.09,72.79,1.00,80.51,71.83,73.88,10.00,67.75,55.00,55.08,1.00,71.58,1.00,0.00,1.00,50.44,71.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:30:00,9.00,71.64,13.64,73.09,72.79,1.00,80.51,71.83,73.88,10.00,67.75,55.00,55.08,1.00,71.58,1.00,0.00,1.00,50.44,71.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:31:00,9.00,71.64,13.64,73.09,72.79,1.00,80.51,71.83,73.88,10.00,67.75,55.00,55.08,1.00,71.58,1.00,0.00,1.00,50.44,71.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:32:00,9.00,71.64,13.82,73.06,72.79,1.00,79.73,71.83,73.84,10.00,67.75,55.00,55.08,1.00,71.59,1.01,0.00,1.00,50.18,71.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:33:00,9.00,71.64,13.82,73.06,72.79,1.00,79.73,71.83,73.84,10.00,67.75,55.00,55.08,1.00,71.59,1.01,0.00,1.00,50.18,71.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:34:00,9.00,71.64,14.02,73.06,72.79,1.00,79.73,71.83,73.80,10.00,67.75,55.00,55.13,1.00,71.84,1.01,0.00,1.00,49.85,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:35:00,9.00,71.64,14.02,73.06,72.79,1.00,79.73,71.83,73.80,10.00,67.75,55.00,55.13,1.00,71.84,1.01,0.00,1.00,49.85,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:36:00,9.00,71.64,14.28,73.06,72.79,1.00,79.73,71.83,73.84,10.00,67.75,55.00,54.88,1.00,72.23,0.99,0.00,1.00,50.25,72.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:37:00,9.00,71.64,14.28,73.06,72.79,1.00,79.73,71.83,73.84,10.00,67.75,55.00,54.88,1.00,72.23,0.99,0.00,1.00,50.25,72.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:38:00,9.00,71.64,14.58,73.06,72.79,1.00,79.86,71.83,73.80,10.00,67.95,55.00,55.00,1.00,71.66,1.00,0.00,1.00,50.21,71.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:39:00,9.00,71.64,14.58,73.06,72.79,1.00,79.86,71.83,73.80,10.00,67.95,55.00,55.00,1.00,71.66,1.00,0.00,1.00,50.21,71.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:40:00,9.00,71.64,14.52,73.06,72.79,1.00,79.86,71.83,73.76,10.00,67.94,55.00,55.04,1.00,71.77,1.00,0.00,1.00,50.18,71.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:41:00,9.00,71.64,14.52,73.06,72.79,1.00,79.86,71.83,73.76,10.00,67.94,55.00,55.04,1.00,71.77,1.00,0.00,1.00,50.18,71.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:42:00,9.00,71.64,14.39,73.03,72.79,1.00,79.84,71.83,73.76,10.00,67.94,55.00,54.84,1.00,71.80,0.99,0.00,1.00,49.84,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:43:00,9.00,71.64,14.39,73.03,72.79,1.00,79.84,71.83,73.76,10.00,67.94,55.00,54.84,1.00,71.80,0.99,0.00,1.00,49.84,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:44:00,9.00,71.64,13.96,73.03,72.79,1.00,79.84,71.83,73.72,10.00,67.94,55.00,54.96,1.00,71.32,1.01,0.00,1.00,49.64,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:45:00,9.00,71.64,13.96,73.03,72.79,1.00,79.84,71.83,73.72,10.00,67.94,55.00,54.96,1.00,71.32,1.01,0.00,1.00,49.64,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:46:00,9.00,71.64,14.33,73.03,72.79,1.00,79.84,71.79,73.63,10.00,67.94,55.00,54.88,1.00,71.70,1.00,0.00,1.00,50.18,71.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:47:00,9.00,71.64,14.33,73.03,72.79,1.00,79.84,71.79,73.63,10.00,67.94,55.00,54.88,1.00,71.70,1.00,0.00,1.00,50.18,71.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:48:00,9.00,71.64,14.43,72.99,72.79,1.00,79.49,71.79,73.63,10.00,67.97,55.00,55.21,1.00,71.80,0.98,0.00,1.00,49.61,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:49:00,9.00,71.64,14.43,72.99,72.79,1.00,79.49,71.79,73.63,10.00,67.97,55.00,55.21,1.00,71.80,0.98,0.00,1.00,49.61,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:50:00,9.00,71.64,14.69,72.99,72.79,1.00,79.49,71.79,73.72,10.00,67.97,55.00,55.00,1.00,71.33,1.01,0.00,1.00,50.49,71.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:51:00,9.00,71.64,14.69,72.99,72.79,1.00,79.49,71.79,73.72,10.00,67.97,55.00,55.00,1.00,71.33,1.01,0.00,1.00,50.49,71.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:52:00,9.00,71.64,14.16,73.01,72.79,1.00,80.02,71.79,73.67,10.00,67.97,55.00,54.72,1.00,71.47,1.00,0.00,1.00,50.41,71.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:53:00,9.00,71.64,14.16,73.01,72.79,1.00,80.02,71.79,73.67,10.00,67.97,55.00,54.72,1.00,71.47,1.00,0.00,1.00,50.41,71.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:54:00,9.00,71.64,14.52,73.01,72.79,1.00,80.02,71.79,73.72,10.00,67.97,55.00,55.00,1.00,71.29,1.01,0.00,1.00,50.46,71.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:55:00,9.00,71.64,14.52,73.01,72.79,1.00,80.02,71.79,73.72,10.00,67.97,55.00,55.00,1.00,71.29,1.01,0.00,1.00,50.46,71.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:56:00,9.00,71.64,14.71,73.01,72.79,1.00,80.02,71.79,73.72,10.00,67.94,55.00,54.88,1.00,71.36,1.01,0.00,1.00,50.05,71.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:57:00,9.00,71.64,14.71,73.01,72.79,1.00,80.02,71.79,73.72,10.00,67.94,55.00,54.88,1.00,71.36,1.01,0.00,1.00,50.05,71.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:58:00,9.00,71.64,14.52,73.00,72.79,1.00,79.96,71.75,73.67,10.00,67.94,55.00,54.80,1.00,71.72,0.99,0.00,1.00,49.66,71.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 10:59:00,9.00,71.64,14.52,73.00,72.79,1.00,79.96,71.75,73.67,10.00,67.94,55.00,54.80,1.00,71.72,0.99,0.00,1.00,49.66,71.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:00:00,9.00,71.64,14.46,73.00,72.79,1.00,79.96,71.79,73.72,10.00,67.89,55.00,54.76,1.00,71.99,0.99,0.00,1.00,50.07,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:01:00,9.00,71.64,14.46,73.00,72.79,1.00,79.96,71.79,73.72,10.00,67.89,55.00,54.76,1.00,71.99,0.99,0.00,1.00,50.07,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:02:00,9.00,71.91,14.57,73.00,72.79,1.00,79.96,71.79,73.72,10.00,67.89,55.00,54.76,1.00,71.99,0.99,0.00,1.00,50.07,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:03:00,9.00,71.91,14.41,73.01,72.79,1.00,79.94,71.75,73.72,10.00,67.64,55.00,54.63,1.00,72.53,1.00,0.00,1.00,50.78,72.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:04:00,9.00,72.67,14.31,73.01,72.79,1.00,79.94,71.75,73.72,10.00,67.64,55.00,54.63,1.00,72.53,1.00,0.00,1.00,50.78,72.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:05:00,9.00,72.67,14.34,73.01,72.79,1.00,79.94,71.75,73.72,10.00,67.97,55.00,55.33,1.00,72.33,1.02,0.00,1.00,51.94,72.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:06:00,9.00,72.79,14.62,73.01,72.79,1.00,79.94,71.75,73.72,10.00,67.97,55.00,55.33,1.00,72.33,1.02,0.00,1.00,51.94,72.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:07:00,9.00,72.83,14.38,73.01,72.79,1.00,79.51,71.75,73.67,10.00,67.88,55.00,54.84,1.00,71.36,1.02,0.00,1.00,50.36,71.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:08:00,9.00,72.76,14.38,73.01,72.79,1.00,79.51,71.75,73.67,10.00,67.88,55.00,54.84,1.00,71.36,1.02,0.00,1.00,50.36,71.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:09:00,9.00,72.76,14.73,73.00,72.79,1.00,79.51,71.79,73.67,10.00,67.66,55.00,54.72,1.00,71.10,1.02,0.00,1.00,50.06,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:10:00,9.00,72.73,14.73,73.00,72.79,1.00,79.51,71.79,73.67,10.00,67.66,55.00,54.72,1.00,71.10,1.02,0.00,1.00,50.06,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:11:00,9.00,72.77,13.95,73.00,72.79,1.00,79.51,71.79,73.72,10.00,67.79,55.00,55.00,1.00,71.61,1.00,0.00,1.00,50.23,71.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:12:00,9.00,72.77,13.95,73.00,72.79,1.00,79.51,71.79,73.72,10.00,67.79,55.00,55.00,1.00,71.61,1.00,0.00,1.00,50.23,71.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:13:00,9.00,72.74,13.99,73.00,72.79,1.00,79.51,71.83,73.72,10.00,67.79,55.00,54.84,1.00,71.38,1.01,0.00,1.00,49.33,71.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:14:00,9.00,72.74,13.99,73.00,72.79,1.00,79.51,71.83,73.72,10.00,67.79,55.00,54.84,1.00,71.38,1.01,0.00,1.00,49.33,71.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:15:00,9.00,72.74,14.42,73.00,72.79,1.00,79.51,71.75,73.72,10.00,67.77,55.00,55.13,1.00,72.71,0.98,0.00,1.00,50.14,72.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:16:00,9.00,72.74,14.50,73.00,72.79,1.00,79.51,71.75,73.72,10.00,67.77,55.00,55.13,1.00,72.71,0.98,0.00,1.00,50.14,72.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:17:00,9.00,72.74,14.84,73.00,72.79,1.00,80.06,71.79,73.80,10.00,67.44,55.00,54.63,1.00,72.27,1.01,0.00,1.00,50.90,72.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:18:00,9.00,72.74,14.84,73.00,72.79,1.00,80.06,71.79,73.80,10.00,67.44,55.00,54.63,1.00,72.27,1.01,0.00,1.00,50.90,72.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:19:00,9.00,72.74,14.62,73.03,72.79,1.00,80.06,71.83,73.88,10.00,67.91,55.00,55.33,1.00,72.36,1.00,0.00,1.00,51.05,72.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:20:00,9.00,72.74,14.62,73.03,72.79,1.00,80.06,71.83,73.88,10.00,67.91,55.00,55.33,1.00,72.36,1.00,0.00,1.00,51.05,72.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:21:00,9.00,72.74,14.90,73.03,72.79,1.00,80.06,71.83,74.04,10.00,67.65,55.00,54.88,1.00,72.49,0.99,0.00,1.00,50.61,72.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:22:00,9.00,72.74,14.90,73.03,72.79,1.00,80.06,71.83,74.04,10.00,67.65,55.00,54.88,1.00,72.49,0.99,0.00,1.00,50.61,72.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:23:00,9.00,72.74,15.64,73.02,72.79,1.00,80.74,71.87,74.17,10.00,67.65,55.00,55.00,1.00,72.83,0.98,0.00,1.00,50.63,72.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:24:00,9.00,72.74,15.64,73.02,72.79,1.00,80.74,71.87,74.17,10.00,67.65,55.00,55.00,1.00,72.83,0.98,0.00,1.00,50.63,72.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:25:00,9.00,72.74,16.97,73.02,72.79,1.00,80.74,71.87,74.29,10.00,67.65,55.00,55.13,1.00,72.04,1.01,0.00,1.00,51.53,72.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:26:00,9.00,72.74,17.43,73.02,72.79,1.00,80.74,71.87,74.29,10.00,67.65,55.00,55.13,1.00,72.04,1.01,0.00,1.00,51.53,72.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:27:00,9.00,72.74,17.00,73.02,72.79,1.00,81.33,71.87,74.25,10.00,67.65,55.00,55.17,1.00,72.15,1.01,0.00,1.00,51.45,72.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:28:00,9.00,72.74,16.88,73.02,72.79,1.00,81.33,71.87,74.25,10.00,67.65,55.00,55.17,1.00,72.15,1.01,0.00,1.00,51.45,72.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:29:00,9.00,72.74,17.15,73.03,72.79,1.00,81.33,71.87,74.33,10.00,67.65,55.00,55.25,1.00,71.97,1.01,0.00,1.00,51.05,71.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
