TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-23 11:30:00,9.00,72.74,17.15,73.03,72.79,1.00,81.33,71.87,74.33,10.00,67.65,55.00,55.25,1.00,71.97,1.01,0.00,1.00,51.05,71.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:31:00,9.00,72.78,17.21,73.03,72.79,1.00,81.33,71.87,74.33,10.00,67.65,55.00,55.25,1.00,71.97,1.01,0.00,1.00,51.05,71.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:32:00,9.00,72.78,17.21,73.03,72.79,1.00,81.33,71.95,74.49,10.00,67.69,55.00,54.88,1.00,72.09,1.00,0.00,1.00,51.14,72.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:33:00,9.00,72.78,17.01,73.03,72.79,1.00,81.33,71.95,74.49,10.00,67.69,55.00,54.88,1.00,72.09,1.00,0.00,1.00,51.14,72.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:34:00,9.00,72.78,17.06,73.03,72.79,1.00,83.56,72.00,74.66,10.00,67.82,55.00,54.96,1.00,72.51,0.99,0.00,1.00,50.58,72.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:35:00,9.00,72.78,16.16,73.03,72.79,1.00,83.56,72.00,74.66,10.00,67.82,55.00,54.96,1.00,72.51,0.99,0.00,1.00,50.58,72.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:36:00,9.00,72.78,16.17,73.03,72.79,1.00,83.56,72.04,74.66,10.00,67.82,55.00,55.25,1.00,72.59,0.99,0.00,1.00,51.01,72.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:37:00,9.00,72.78,14.91,73.03,72.79,1.00,83.56,72.04,74.66,10.00,67.82,55.00,55.25,1.00,72.59,0.99,0.00,1.00,51.01,72.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:38:00,9.00,72.78,14.91,73.02,72.79,1.00,83.03,72.08,74.53,10.00,68.02,55.00,55.17,1.00,72.38,1.00,0.00,1.00,50.57,72.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:39:00,9.00,72.78,14.64,73.02,72.79,1.00,83.03,72.08,74.53,10.00,68.02,55.00,55.17,1.00,72.38,1.00,0.00,1.00,50.57,72.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:40:00,9.00,72.78,14.66,73.02,72.79,1.00,83.03,72.12,74.45,10.00,68.02,55.00,55.21,1.00,72.54,1.00,0.00,1.00,50.72,72.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:41:00,9.00,72.78,15.06,73.02,72.79,1.00,83.03,72.12,74.45,10.00,68.02,55.00,55.21,1.00,72.54,1.00,0.00,1.00,50.72,72.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:42:00,9.00,72.78,15.00,73.02,72.79,1.00,81.37,72.08,74.41,10.00,67.99,55.00,54.68,1.00,72.16,1.01,0.00,1.00,51.26,72.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:43:00,9.00,72.78,14.98,73.02,72.79,1.00,81.37,72.08,74.41,10.00,67.99,55.00,54.68,1.00,72.16,1.01,0.00,1.00,51.26,72.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:44:00,9.00,72.78,14.97,73.04,72.79,1.00,81.37,72.08,74.37,10.00,68.08,55.00,54.84,1.00,72.36,1.00,0.00,1.00,50.88,72.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:45:00,9.00,72.78,14.85,73.04,72.79,1.00,81.37,72.08,74.37,10.00,68.08,55.00,54.84,1.00,72.36,1.00,0.00,1.00,50.88,72.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:46:00,9.00,72.78,14.75,73.04,72.79,1.00,81.37,72.08,74.37,10.00,67.64,55.00,55.04,1.00,72.10,1.00,0.00,1.00,50.13,72.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:47:00,9.00,72.78,14.66,73.04,72.79,1.00,81.37,72.08,74.37,10.00,67.64,55.00,55.04,1.00,72.10,1.00,0.00,1.00,50.13,72.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:48:00,9.00,72.78,14.89,73.04,72.79,1.00,80.57,72.04,74.37,10.00,67.64,55.00,54.84,1.00,71.52,1.02,0.00,1.00,50.74,71.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:49:00,9.00,72.78,14.89,73.04,72.79,1.00,80.57,72.04,74.37,10.00,67.64,55.00,54.84,1.00,71.52,1.02,0.00,1.00,50.74,71.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:50:00,9.00,72.75,15.09,73.12,72.79,1.00,80.57,72.00,74.37,10.00,67.64,55.00,55.08,1.00,71.52,1.00,0.00,1.00,50.51,71.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:51:00,9.00,72.79,14.71,73.12,72.79,1.00,80.57,72.00,74.37,10.00,67.64,55.00,55.08,1.00,71.52,1.00,0.00,1.00,50.51,71.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:52:00,9.00,72.79,14.71,73.12,72.79,1.00,80.57,72.04,74.29,10.00,67.64,55.00,55.17,1.00,71.78,0.99,0.00,1.00,49.97,71.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:53:00,9.00,72.79,14.50,73.12,72.79,1.00,80.57,72.04,74.29,10.00,67.64,55.00,55.17,1.00,71.78,0.99,0.00,1.00,49.97,71.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:54:00,9.00,72.83,14.64,73.07,72.79,1.00,81.23,72.00,74.29,10.00,67.64,55.00,55.00,1.00,71.51,1.01,0.00,1.00,49.70,71.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:55:00,9.00,72.83,14.85,73.07,72.79,1.00,81.23,72.00,74.29,10.00,67.64,55.00,55.00,1.00,71.51,1.01,0.00,1.00,49.70,71.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:56:00,9.00,72.83,15.05,73.07,72.79,1.00,81.23,71.95,74.25,10.00,67.64,55.00,55.00,1.00,71.70,1.00,0.00,1.00,50.01,71.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:57:00,9.00,72.83,15.45,73.07,72.79,1.00,81.23,71.95,74.25,10.00,67.64,55.00,55.00,1.00,71.70,1.00,0.00,1.00,50.01,71.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:58:00,9.00,72.83,15.31,73.07,72.79,1.00,80.49,71.95,74.17,10.00,67.67,55.00,54.84,1.00,71.21,1.02,0.00,1.00,50.29,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 11:59:00,9.00,72.83,14.96,73.07,72.79,1.00,80.49,71.95,74.17,10.00,67.67,55.00,54.84,1.00,71.21,1.02,0.00,1.00,50.29,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:00:00,9.00,72.83,15.09,73.01,72.79,1.00,80.49,71.91,74.17,10.00,67.67,55.00,55.13,1.00,71.79,0.99,0.00,1.00,49.97,71.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:01:00,9.00,72.83,15.09,73.01,72.79,1.00,80.49,71.91,74.17,10.00,67.67,55.00,55.13,1.00,71.79,0.99,0.00,1.00,49.97,71.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:02:00,9.00,72.83,15.12,73.01,72.79,1.00,80.49,71.91,74.17,10.00,67.67,55.00,55.13,1.00,71.79,0.99,0.00,1.00,49.97,71.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:03:00,9.00,72.83,15.14,73.01,72.79,1.00,81.82,71.87,74.17,10.00,66.87,55.00,55.08,1.00,72.18,0.97,0.00,1.00,50.82,72.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:04:00,9.00,72.83,15.28,73.01,72.79,1.00,81.82,71.87,74.17,10.00,66.87,55.00,55.08,1.00,72.18,0.97,0.00,1.00,50.82,72.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:05:00,9.00,72.83,15.29,73.01,72.79,1.00,81.82,71.87,74.21,10.00,66.87,55.00,54.92,1.00,72.48,0.99,0.00,1.00,50.98,72.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:06:00,9.00,72.83,16.16,73.01,72.79,1.00,81.82,71.87,74.21,10.00,66.87,55.00,54.92,1.00,72.48,0.99,0.00,1.00,50.98,72.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:07:00,9.00,72.83,16.18,73.01,72.79,1.00,81.82,71.87,74.21,10.00,67.52,55.00,55.45,1.00,72.62,0.99,0.00,1.00,51.09,72.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:08:00,9.00,72.83,15.91,73.01,72.79,1.00,81.82,71.87,74.21,10.00,67.52,55.00,55.45,1.00,72.62,0.99,0.00,1.00,51.09,72.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:09:00,9.00,72.83,15.93,72.98,72.79,1.00,81.70,71.87,74.17,10.00,67.12,55.00,54.96,1.00,72.29,1.00,0.00,1.00,51.21,72.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:10:00,9.00,72.83,15.92,72.98,72.79,1.00,81.70,71.87,74.17,10.00,67.12,55.00,54.96,1.00,72.29,1.00,0.00,1.00,51.21,72.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:11:00,9.00,72.83,15.91,72.98,72.79,1.00,81.70,71.83,74.12,10.00,67.12,55.00,55.29,1.00,72.37,1.00,0.00,1.00,51.00,72.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:12:00,9.00,72.83,16.81,72.98,72.79,1.00,81.70,71.83,74.12,10.00,67.12,55.00,55.29,1.00,72.37,1.00,0.00,1.00,51.00,72.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:13:00,9.00,72.83,16.79,72.98,72.79,1.00,81.29,71.87,74.21,10.00,67.12,55.00,55.13,1.00,72.11,1.00,0.00,1.00,51.08,72.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:14:00,9.00,72.83,17.52,72.98,72.79,1.00,81.29,71.87,74.21,10.00,67.12,55.00,55.13,1.00,72.11,1.00,0.00,1.00,51.08,72.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:15:00,9.00,72.83,17.50,73.00,72.79,1.00,81.29,71.83,74.21,10.00,67.35,55.00,54.63,1.00,72.54,0.99,0.00,1.00,50.96,72.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:16:00,9.00,72.83,17.28,73.00,72.79,1.00,81.29,71.83,74.21,10.00,67.35,55.00,54.63,1.00,72.54,0.99,0.00,1.00,50.96,72.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:17:00,9.00,72.83,17.17,73.00,72.79,1.00,81.29,71.87,74.25,10.00,67.49,55.00,55.13,1.00,72.48,1.00,0.00,1.00,50.81,72.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:18:00,9.00,72.83,17.09,73.00,72.79,1.00,81.29,71.87,74.25,10.00,67.49,55.00,55.13,1.00,72.48,1.00,0.00,1.00,50.81,72.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:19:00,9.00,72.83,17.26,72.99,72.79,1.00,81.58,71.87,74.25,10.00,67.49,55.00,55.17,1.00,72.30,0.98,0.00,1.00,50.86,72.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:20:00,9.00,72.83,17.23,72.99,72.79,1.00,81.58,71.87,74.25,10.00,67.49,55.00,55.17,1.00,72.30,0.98,0.00,1.00,50.86,72.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:21:00,9.00,72.83,17.43,72.99,72.79,1.00,81.58,71.87,74.29,10.00,67.73,55.00,54.76,1.00,72.38,1.00,0.00,1.00,51.27,72.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:22:00,9.00,72.83,16.98,72.99,72.79,1.00,81.58,71.87,74.29,10.00,67.73,55.00,54.76,1.00,72.38,1.00,0.00,1.00,51.27,72.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:23:00,9.00,72.83,16.98,72.99,72.79,1.00,82.46,71.87,74.33,10.00,67.71,55.00,55.08,1.00,71.99,1.01,0.00,1.00,51.21,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:24:00,9.00,72.83,16.22,72.99,72.79,1.00,82.46,71.87,74.33,10.00,67.71,55.00,55.08,1.00,71.99,1.01,0.00,1.00,51.21,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:25:00,9.00,72.83,16.18,73.00,72.79,1.00,82.46,71.91,74.29,10.00,67.71,55.00,54.92,1.00,71.93,1.00,0.00,1.00,51.66,71.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:26:00,9.00,72.83,15.58,73.00,72.79,1.00,82.46,71.91,74.29,10.00,67.71,55.00,54.92,1.00,71.93,1.00,0.00,1.00,51.66,71.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:27:00,9.00,72.83,15.44,73.00,72.79,1.00,82.46,71.87,74.21,10.00,67.71,55.00,55.25,1.00,72.00,0.99,0.00,1.00,50.61,72.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:28:00,9.00,72.83,14.83,73.00,72.79,1.00,82.46,71.87,74.21,10.00,67.71,55.00,55.25,1.00,72.00,0.99,0.00,1.00,50.61,72.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:29:00,9.00,72.83,14.81,72.99,72.79,1.00,82.52,71.87,74.33,10.00,67.71,55.00,55.13,1.00,72.27,1.00,0.00,1.00,50.86,72.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:30:00,9.00,72.83,14.81,72.99,72.79,1.00,82.52,71.87,74.33,10.00,67.71,55.00,55.13,1.00,72.27,1.00,0.00,1.00,50.86,72.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:31:00,9.00,72.83,14.58,72.99,72.79,1.00,82.52,71.87,74.33,10.00,67.71,55.00,55.13,1.00,72.27,1.00,0.00,1.00,50.86,72.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:32:00,9.00,72.83,14.58,72.99,72.79,1.00,82.52,71.87,74.33,10.00,66.43,55.00,54.35,1.00,71.80,1.01,0.00,1.00,50.96,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:33:00,9.00,72.83,14.87,72.99,72.79,1.00,82.52,71.87,74.33,10.00,66.43,55.00,54.35,1.00,71.80,1.01,0.00,1.00,50.96,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:34:00,9.00,72.83,14.87,72.99,72.79,1.00,83.32,71.87,74.41,10.00,67.36,55.00,55.04,1.00,72.08,1.01,0.00,1.00,50.85,72.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:35:00,9.00,72.83,15.01,72.99,72.79,1.00,83.32,71.87,74.41,10.00,67.36,55.00,55.04,1.00,72.08,1.01,0.00,1.00,50.85,72.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:36:00,9.00,72.83,15.01,73.00,72.79,1.00,83.32,71.87,74.49,10.00,67.36,55.00,55.29,1.00,71.83,1.03,0.00,1.00,51.12,71.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:37:00,9.00,72.83,14.87,73.00,72.79,1.00,83.32,71.87,74.49,10.00,67.36,55.00,55.29,1.00,71.83,1.03,0.00,1.00,51.12,71.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:38:00,9.00,72.83,14.87,73.00,72.79,1.00,82.33,71.87,74.41,10.00,67.62,55.00,54.72,1.00,72.12,0.98,0.00,1.00,50.17,72.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:39:00,9.00,72.83,15.01,73.00,72.79,1.00,82.33,71.87,74.37,10.00,67.62,55.00,54.88,1.00,71.68,0.98,0.00,1.00,49.91,71.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:40:00,9.00,72.83,15.01,73.00,72.79,1.00,82.33,71.87,74.37,10.00,67.62,55.00,54.88,1.00,71.68,0.98,0.00,1.00,49.91,71.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:41:00,9.00,72.83,15.09,73.00,72.79,1.00,82.33,71.87,74.33,10.00,67.62,55.00,54.88,1.00,71.99,1.00,0.00,1.00,50.10,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:42:00,9.00,72.83,15.09,73.00,72.79,1.00,82.33,71.87,74.33,10.00,67.62,55.00,54.88,1.00,71.99,1.00,0.00,1.00,50.10,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:43:00,9.00,72.83,15.23,73.00,72.79,1.00,81.27,71.87,74.25,10.00,67.73,55.00,55.33,1.00,71.81,0.99,0.00,1.00,49.78,71.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:44:00,9.00,72.83,15.23,73.00,72.79,1.00,81.27,71.87,74.25,10.00,67.73,55.00,55.33,1.00,71.81,0.99,0.00,1.00,49.78,71.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:45:00,9.00,72.83,14.93,72.99,72.79,1.00,81.27,71.87,74.25,10.00,66.25,55.00,54.47,1.00,71.66,1.00,0.00,1.00,50.30,71.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:46:00,9.00,72.83,14.93,72.99,72.79,1.00,81.27,71.87,74.25,10.00,66.25,55.00,54.47,1.00,71.66,1.00,0.00,1.00,50.30,71.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:47:00,9.00,72.83,15.29,72.99,72.79,1.00,81.00,71.87,74.25,10.00,66.97,55.00,54.80,1.00,71.75,1.02,0.00,1.00,50.59,71.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:48:00,9.00,72.83,15.29,72.99,72.79,1.00,81.00,71.87,74.25,10.00,66.97,55.00,54.80,1.00,71.75,1.02,0.00,1.00,50.59,71.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:49:00,9.00,72.83,15.24,72.99,72.79,1.00,81.00,71.87,74.25,10.00,66.97,55.00,54.80,1.00,71.75,1.02,0.00,1.00,50.59,71.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:50:00,9.00,72.83,15.24,73.00,72.79,1.00,81.00,71.83,74.17,10.00,67.28,55.00,55.37,1.00,72.57,0.99,0.00,1.00,50.85,72.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:51:00,9.00,72.83,15.35,73.00,72.79,1.00,81.00,71.79,74.12,10.00,67.21,55.00,55.13,1.00,72.86,0.98,0.00,1.00,51.07,72.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:52:00,9.00,72.83,15.35,73.00,72.79,1.00,81.00,71.79,74.12,10.00,67.21,55.00,55.13,1.00,72.86,0.98,0.00,1.00,51.07,72.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:53:00,9.00,72.83,15.82,73.00,72.79,1.00,81.25,71.79,74.12,10.00,67.31,55.00,55.33,1.00,72.33,0.99,0.00,1.00,51.12,72.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:54:00,9.00,72.83,15.82,73.00,72.79,1.00,81.25,71.79,74.12,10.00,67.31,55.00,55.33,1.00,72.33,0.99,0.00,1.00,51.12,72.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:55:00,9.00,72.83,16.91,73.00,72.79,1.00,81.25,71.79,74.12,10.00,67.31,55.00,55.33,1.00,72.33,0.99,0.00,1.00,51.12,72.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:56:00,9.00,72.83,16.91,73.00,72.79,1.00,81.25,71.75,74.00,10.00,67.39,55.00,55.04,1.00,72.13,1.00,0.00,1.00,51.06,72.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:57:00,9.00,72.83,17.54,73.00,72.79,1.00,80.55,71.75,73.92,10.00,67.58,55.00,55.29,1.00,72.50,0.99,0.00,1.00,51.16,72.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:58:00,9.00,72.83,17.54,73.00,72.79,1.00,80.55,71.75,73.92,10.00,67.58,55.00,55.29,1.00,72.50,0.99,0.00,1.00,51.16,72.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 12:59:00,9.00,72.83,17.59,72.98,72.79,1.00,80.55,71.71,73.92,10.00,67.53,55.00,54.96,1.00,72.32,1.02,0.00,1.00,50.76,72.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:00:00,9.00,72.83,17.59,72.98,72.79,1.00,80.55,71.71,73.92,10.00,67.53,55.00,54.96,1.00,72.32,1.02,0.00,1.00,50.76,72.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:01:00,9.00,72.83,17.59,72.98,72.79,1.00,80.55,71.71,73.92,10.00,67.53,55.00,54.96,1.00,72.32,1.02,0.00,1.00,50.76,72.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:02:00,9.00,72.83,16.97,72.98,72.79,1.00,80.08,71.71,73.84,10.00,66.54,55.00,54.39,1.00,71.91,1.01,0.00,1.00,51.13,71.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:03:00,9.00,72.83,16.69,72.98,72.79,1.00,80.08,71.71,73.84,10.00,66.54,55.00,54.39,1.00,71.91,1.01,0.00,1.00,51.13,71.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:04:00,9.00,72.83,17.18,72.98,72.79,1.00,80.08,71.71,73.84,10.00,67.31,55.00,54.84,1.00,71.81,1.01,0.00,1.00,50.93,71.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:05:00,9.00,72.83,17.18,72.98,72.79,1.00,80.08,71.71,73.84,10.00,67.31,55.00,54.84,1.00,71.81,1.01,0.00,1.00,50.93,71.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:06:00,9.00,72.83,16.75,72.98,72.79,1.00,80.08,71.71,73.80,10.00,67.31,55.00,54.80,1.00,72.23,1.00,0.00,1.00,50.48,72.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:07:00,9.00,72.83,16.75,72.98,72.79,1.00,80.08,71.71,73.80,10.00,67.31,55.00,54.80,1.00,72.23,1.00,0.00,1.00,50.48,72.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:08:00,9.00,72.83,16.12,72.98,72.79,1.00,79.51,71.71,73.72,10.00,67.31,55.00,55.21,1.00,72.52,1.00,0.00,1.00,50.76,72.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:09:00,9.00,72.83,16.12,72.98,72.79,1.00,79.51,71.71,73.72,10.00,67.31,55.00,55.21,1.00,72.52,1.00,0.00,1.00,50.76,72.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:10:00,9.00,72.83,14.71,72.98,72.79,1.00,79.51,71.71,73.72,10.00,67.42,55.00,55.33,1.00,72.30,1.00,0.00,1.00,51.38,72.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:11:00,9.00,72.83,14.71,72.98,72.79,1.00,79.51,71.71,73.72,10.00,67.42,55.00,55.33,1.00,72.30,1.00,0.00,1.00,51.38,72.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:12:00,9.00,72.83,14.86,72.98,72.79,1.00,79.75,71.71,73.67,10.00,67.47,55.00,54.92,1.00,72.23,1.00,0.00,1.00,50.55,72.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:13:00,9.00,72.83,14.86,72.98,72.79,1.00,79.75,71.71,73.67,10.00,67.47,55.00,54.92,1.00,72.23,1.00,0.00,1.00,50.55,72.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:14:00,9.00,72.83,15.12,72.99,72.79,1.00,79.75,71.71,73.67,10.00,68.19,55.00,55.45,1.00,72.28,1.00,0.00,1.00,51.14,72.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:15:00,9.00,72.83,15.12,72.99,72.79,1.00,79.75,71.71,73.67,10.00,68.19,55.00,55.45,1.00,72.28,1.00,0.00,1.00,51.14,72.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:16:00,9.00,72.83,15.47,72.99,72.79,1.00,79.75,71.67,73.63,10.00,67.03,55.00,54.63,1.00,71.93,1.01,0.00,1.00,50.85,71.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:17:00,9.00,72.83,15.47,72.99,72.79,1.00,79.75,71.67,73.63,10.00,67.03,55.00,54.63,1.00,71.93,1.01,0.00,1.00,50.85,71.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:18:00,9.00,72.83,15.23,72.99,72.79,1.00,79.88,71.71,73.63,10.00,67.24,55.00,54.84,1.00,72.38,0.99,0.00,1.00,50.55,72.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:19:00,9.00,72.83,15.23,72.99,72.79,1.00,79.88,71.71,73.63,10.00,67.24,55.00,54.84,1.00,72.38,0.99,0.00,1.00,50.55,72.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:20:00,9.00,72.83,15.17,73.01,72.79,1.00,79.88,71.71,73.63,10.00,67.24,55.00,54.76,1.00,71.95,0.99,0.00,1.00,50.42,71.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:21:00,9.00,72.83,15.17,73.01,72.79,1.00,79.88,71.71,73.63,10.00,67.24,55.00,54.76,1.00,71.95,0.99,0.00,1.00,50.42,71.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:22:00,9.00,72.83,15.25,73.01,72.79,1.00,79.88,71.71,73.63,10.00,67.24,55.00,54.96,1.00,71.37,1.01,0.00,1.00,49.92,71.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:23:00,9.00,72.83,15.25,73.01,72.79,1.00,79.88,71.71,73.63,10.00,67.24,55.00,54.96,1.00,71.37,1.01,0.00,1.00,49.92,71.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:24:00,9.00,72.83,15.21,73.01,72.79,1.00,79.88,71.71,73.63,10.00,67.23,55.00,54.92,1.00,71.73,0.99,0.00,1.00,49.60,71.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:25:00,9.00,72.83,15.21,73.01,72.79,1.00,79.88,71.71,73.63,10.00,67.23,55.00,54.92,1.00,71.73,0.99,0.00,1.00,49.60,71.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:26:00,9.00,72.83,15.17,72.95,72.79,1.00,79.88,71.71,73.63,10.00,66.97,55.00,54.63,1.00,71.19,1.02,0.00,1.00,49.66,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:27:00,9.00,72.83,15.17,72.95,72.79,1.00,79.88,71.71,73.63,10.00,66.97,55.00,54.63,1.00,71.19,1.02,0.00,1.00,49.66,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:28:00,9.00,72.83,14.91,72.95,72.79,1.00,80.61,71.75,73.72,10.00,67.08,55.00,55.25,1.00,72.35,0.99,0.00,1.00,50.66,72.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:29:00,9.00,72.83,14.91,72.95,72.79,1.00,80.61,71.75,73.72,10.00,67.08,55.00,55.25,1.00,72.35,0.99,0.00,1.00,50.66,72.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:30:00,9.00,72.83,15.14,72.93,72.79,1.00,80.61,71.71,73.67,10.00,67.08,55.00,54.88,1.00,72.58,0.99,0.00,1.00,50.70,72.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:31:00,9.00,72.83,15.14,72.93,72.79,1.00,80.61,71.71,73.67,10.00,67.08,55.00,54.88,1.00,72.58,0.99,0.00,1.00,50.70,72.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:32:00,9.00,72.83,15.99,72.93,72.79,1.00,80.61,71.71,73.67,10.00,67.08,55.00,54.88,1.00,72.58,0.99,0.00,1.00,50.70,72.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:33:00,9.00,72.83,15.91,72.93,72.79,1.00,79.96,71.75,73.63,10.00,67.08,55.00,55.00,1.00,72.20,1.00,0.00,1.00,51.35,72.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:34:00,9.00,72.83,16.04,72.93,72.79,1.00,79.96,71.75,73.63,10.00,67.08,55.00,55.00,1.00,72.20,1.00,0.00,1.00,51.35,72.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:35:00,9.00,72.83,15.80,72.96,72.79,1.00,79.96,71.75,73.63,10.00,67.19,55.00,55.33,1.00,72.68,0.98,0.00,1.00,50.98,72.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:36:00,9.00,72.83,16.80,72.96,72.79,1.00,79.96,71.75,73.63,10.00,67.19,55.00,55.33,1.00,72.68,0.98,0.00,1.00,50.98,72.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:37:00,9.00,72.83,16.78,72.96,72.79,1.00,79.96,71.75,73.67,10.00,67.13,55.00,54.84,1.00,72.22,1.00,0.00,1.00,51.00,72.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:38:00,9.00,72.83,17.20,72.96,72.79,1.00,79.96,71.75,73.67,10.00,67.13,55.00,54.84,1.00,72.22,1.00,0.00,1.00,51.00,72.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:39:00,9.00,72.83,17.31,72.96,72.79,1.00,80.29,71.75,73.67,10.00,67.47,55.00,55.21,1.00,72.52,0.99,0.00,1.00,50.96,72.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:40:00,9.00,72.83,17.41,72.96,72.79,1.00,80.29,71.75,73.67,10.00,67.47,55.00,55.21,1.00,72.52,0.99,0.00,1.00,50.96,72.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:41:00,9.00,72.83,17.16,72.92,72.79,1.00,80.29,71.75,73.72,10.00,67.22,55.00,54.88,1.00,72.47,0.98,0.00,1.00,50.52,72.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:42:00,9.00,72.83,16.87,72.92,72.79,1.00,80.29,71.75,73.72,10.00,67.22,55.00,54.88,1.00,72.47,0.98,0.00,1.00,50.52,72.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:43:00,9.00,72.83,16.93,72.92,72.79,1.00,80.16,71.79,73.67,10.00,67.22,55.00,54.80,1.00,71.91,1.02,0.00,1.00,51.07,71.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:44:00,9.00,72.83,16.54,72.92,72.79,1.00,80.16,71.79,73.67,10.00,67.22,55.00,54.80,1.00,71.91,1.02,0.00,1.00,51.07,71.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:45:00,9.00,72.83,16.78,72.93,72.79,1.00,80.16,71.79,73.67,10.00,67.22,55.00,55.21,1.00,72.14,1.01,0.00,1.00,50.90,72.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:46:00,9.00,72.83,16.78,72.93,72.79,1.00,80.16,71.79,73.67,10.00,67.22,55.00,55.21,1.00,72.14,1.01,0.00,1.00,50.90,72.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:47:00,9.00,72.83,16.29,72.93,72.79,1.00,80.59,71.79,73.72,10.00,67.22,55.00,55.08,1.00,71.96,1.01,0.00,1.00,51.12,71.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:48:00,9.00,72.83,16.29,72.93,72.79,1.00,80.59,71.79,73.72,10.00,67.22,55.00,55.08,1.00,71.96,1.01,0.00,1.00,51.12,71.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:49:00,9.00,72.83,15.24,72.93,72.79,1.00,80.59,71.79,73.67,10.00,67.22,55.00,55.17,1.00,72.22,0.99,0.00,1.00,50.87,72.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:50:00,9.00,72.83,15.24,72.93,72.79,1.00,80.59,71.79,73.67,10.00,67.22,55.00,55.17,1.00,72.22,0.99,0.00,1.00,50.87,72.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:51:00,9.00,72.83,14.76,72.93,72.79,1.00,80.59,71.79,73.67,10.00,67.22,55.00,55.17,1.00,72.22,0.99,0.00,1.00,50.87,72.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:52:00,9.00,72.83,14.76,72.96,72.79,1.00,80.59,71.79,73.72,10.00,67.22,55.00,55.29,1.00,72.58,0.99,0.00,1.00,50.93,72.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:53:00,9.00,72.83,14.97,72.96,72.79,1.00,80.59,71.79,73.72,10.00,67.22,55.00,55.29,1.00,72.58,0.99,0.00,1.00,50.93,72.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:54:00,9.00,72.83,14.93,72.96,72.79,1.00,80.12,71.79,73.72,10.00,67.43,55.00,54.76,1.00,72.25,1.00,0.00,1.00,50.63,72.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:55:00,9.00,72.83,14.79,72.96,72.79,1.00,80.12,71.79,73.72,10.00,67.43,55.00,54.76,1.00,72.25,1.00,0.00,1.00,50.63,72.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:56:00,9.00,72.83,14.71,72.96,72.79,1.00,80.12,71.79,73.76,10.00,67.43,55.00,55.17,1.00,72.41,1.01,0.00,1.00,50.43,72.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:57:00,9.00,72.83,14.61,72.96,72.79,1.00,80.12,71.79,73.76,10.00,67.43,55.00,55.17,1.00,72.41,1.01,0.00,1.00,50.43,72.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:58:00,9.00,72.83,14.95,72.96,72.79,1.00,79.88,71.79,73.84,10.00,67.43,55.00,54.88,1.00,72.47,1.00,0.00,1.00,51.80,72.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 13:59:00,9.00,72.83,14.87,72.96,72.79,1.00,79.88,71.79,73.84,10.00,67.43,55.00,54.88,1.00,72.47,1.00,0.00,1.00,51.80,72.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:00:00,9.00,72.83,14.87,72.96,72.79,1.00,79.88,71.83,73.84,10.00,67.74,55.00,55.41,1.00,71.64,1.02,0.00,1.00,51.45,71.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:01:00,9.00,72.83,14.87,72.96,72.79,1.00,79.88,71.83,73.84,10.00,67.74,55.00,55.41,1.00,71.64,1.02,0.00,1.00,51.45,71.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:02:00,9.00,72.79,15.64,72.96,72.79,1.00,80.04,71.87,73.88,10.00,67.53,55.00,55.08,1.00,71.18,1.01,0.00,1.00,49.76,71.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:03:00,9.00,72.79,15.64,72.96,72.79,1.00,80.04,71.87,73.88,10.00,67.53,55.00,55.08,1.00,71.18,1.01,0.00,1.00,49.76,71.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:04:00,9.00,72.79,15.35,72.96,72.79,1.00,80.04,71.87,74.00,10.00,67.29,55.00,54.84,1.00,72.10,0.98,0.00,1.00,49.91,72.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:05:00,9.00,72.79,15.35,72.96,72.79,1.00,80.04,71.87,74.00,10.00,67.29,55.00,54.84,1.00,72.10,0.98,0.00,1.00,49.91,72.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:06:00,9.00,72.79,15.37,72.96,72.79,1.00,80.04,71.87,74.00,10.00,67.29,55.00,54.84,1.00,72.10,0.98,0.00,1.00,49.91,72.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:07:00,9.00,72.79,15.37,72.96,72.79,1.00,80.04,71.87,74.04,10.00,67.29,55.00,54.92,1.00,72.39,0.99,0.00,1.00,50.34,72.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:08:00,9.00,72.79,16.18,72.96,72.79,1.00,80.04,71.87,74.04,10.00,67.29,55.00,54.92,1.00,72.39,0.99,0.00,1.00,50.34,72.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:09:00,9.00,72.79,16.18,72.96,72.79,1.00,81.02,71.87,73.96,10.00,67.97,55.00,55.45,1.00,72.25,1.01,0.00,1.00,50.91,72.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:10:00,9.00,72.79,16.72,72.96,72.79,1.00,81.02,71.87,73.96,10.00,67.97,55.00,55.45,1.00,72.25,1.01,0.00,1.00,50.91,72.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:11:00,9.00,72.79,16.72,72.97,72.79,1.00,81.02,71.87,74.00,10.00,67.54,55.00,55.00,1.00,72.94,0.97,0.00,1.00,51.10,72.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:12:00,9.00,72.79,16.80,72.97,72.79,1.00,81.02,71.87,74.00,10.00,67.54,55.00,55.00,1.00,72.94,0.97,0.00,1.00,51.10,72.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:13:00,9.00,72.79,16.80,72.97,72.79,1.00,80.49,71.87,73.96,10.00,68.21,55.00,55.45,1.00,72.08,1.01,0.00,1.00,51.00,72.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:14:00,9.00,72.79,17.21,72.97,72.79,1.00,80.49,71.87,73.96,10.00,67.75,55.00,54.80,1.00,72.32,1.00,0.00,1.00,51.01,72.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:15:00,9.00,72.79,17.21,72.97,72.79,1.00,80.49,71.87,73.96,10.00,67.75,55.00,54.80,1.00,72.32,1.00,0.00,1.00,51.01,72.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:16:00,9.00,72.79,18.09,72.97,72.79,1.00,80.49,71.87,73.96,10.00,67.75,55.00,54.80,1.00,72.32,1.00,0.00,1.00,51.01,72.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:17:00,9.00,72.79,18.09,72.94,72.79,1.00,80.49,71.87,73.92,10.00,67.75,55.00,54.96,1.00,72.56,0.99,0.00,1.00,50.60,72.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:18:00,9.00,72.79,18.42,72.94,72.79,1.00,80.49,71.87,73.92,10.00,67.75,55.00,54.96,1.00,72.56,0.99,0.00,1.00,50.60,72.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:19:00,9.00,72.79,18.42,72.94,72.79,1.00,81.41,71.87,73.88,10.00,67.75,55.00,55.29,1.00,72.85,0.98,0.00,1.00,50.77,72.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:20:00,9.00,72.79,18.10,72.94,72.79,1.00,81.41,71.87,73.88,10.00,67.75,55.00,55.29,1.00,72.85,0.98,0.00,1.00,50.77,72.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:21:00,9.00,72.79,18.10,72.95,72.79,1.00,81.41,71.87,73.80,10.00,67.75,55.00,54.80,1.00,71.78,1.02,0.00,1.00,50.95,71.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:22:00,9.00,72.79,17.18,72.95,72.79,1.00,81.41,71.87,73.80,10.00,67.75,55.00,54.80,1.00,71.78,1.02,0.00,1.00,50.95,71.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:23:00,9.00,72.79,17.18,72.95,72.79,1.00,80.33,71.83,73.76,10.00,67.75,55.00,54.80,1.00,72.25,1.00,0.00,1.00,50.78,72.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:24:00,9.00,72.79,16.49,72.95,72.79,1.00,80.33,71.83,73.76,10.00,67.75,55.00,54.80,1.00,72.25,1.00,0.00,1.00,50.78,72.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:25:00,9.00,72.79,16.49,72.95,72.79,1.00,80.33,71.87,73.72,10.00,67.58,55.00,55.13,1.00,72.39,1.00,0.00,1.00,50.34,72.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:26:00,9.00,72.79,16.80,72.95,72.79,1.00,80.33,71.87,73.72,10.00,67.58,55.00,55.13,1.00,72.39,1.00,0.00,1.00,50.34,72.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:27:00,9.00,72.79,16.80,72.95,72.79,1.00,80.33,71.79,73.67,10.00,67.58,55.00,54.84,1.00,71.97,1.01,0.00,1.00,50.01,71.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:28:00,9.00,72.79,15.53,72.95,72.79,1.00,80.16,71.79,73.59,10.00,67.58,55.00,55.25,1.00,72.49,0.99,0.00,1.00,50.66,72.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:29:00,9.00,72.79,15.53,72.95,72.79,1.00,80.16,71.79,73.59,10.00,67.58,55.00,55.25,1.00,72.49,0.99,0.00,1.00,50.66,72.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:30:00,9.00,72.79,14.72,72.95,72.79,1.00,80.16,71.79,73.59,10.00,67.58,55.00,55.25,1.00,72.49,0.99,0.00,1.00,50.66,72.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:31:00,9.00,72.79,14.76,72.92,72.79,1.00,80.16,71.79,73.55,10.00,67.60,55.00,54.88,1.00,71.80,1.01,0.00,1.00,51.10,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:32:00,9.00,72.79,14.76,72.92,72.79,1.00,80.16,71.79,73.55,10.00,67.60,55.00,54.88,1.00,71.80,1.01,0.00,1.00,51.10,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:33:00,9.00,72.79,14.56,72.92,72.79,1.00,79.06,71.75,73.55,10.00,67.46,55.00,54.59,1.00,72.35,0.99,0.00,1.00,50.83,72.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:34:00,9.00,72.79,14.56,72.92,72.79,1.00,79.06,71.75,73.55,10.00,67.46,55.00,54.59,1.00,72.35,0.99,0.00,1.00,50.83,72.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:35:00,9.00,72.79,14.88,72.92,72.79,1.00,79.06,71.75,73.55,10.00,67.08,55.00,55.21,1.00,72.13,1.00,0.00,1.00,50.85,72.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:36:00,9.00,72.79,14.88,72.92,72.79,1.00,79.06,71.75,73.55,10.00,67.08,55.00,55.21,1.00,72.13,1.00,0.00,1.00,50.85,72.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:37:00,9.00,72.79,14.88,72.92,72.79,1.00,79.06,71.74,73.54,10.00,,55.00,55.14,1.00,72.13,1.00,0.00,1.00,50.85,72.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:38:00,9.00,72.79,14.88,72.92,72.79,1.00,79.06,71.74,73.54,10.00,,55.00,55.07,1.00,72.13,1.00,0.00,1.00,50.85,72.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:39:00,9.00,72.79,14.88,72.92,72.79,1.00,79.06,71.73,73.53,10.00,,55.00,55.00,1.00,72.13,1.00,0.00,1.00,50.85,72.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:40:00,9.00,72.79,14.88,72.92,72.79,1.00,79.06,71.72,73.52,10.00,,55.00,54.93,1.00,72.13,1.00,0.00,1.00,50.85,72.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
