TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-23 14:41:00,9.00,72.79,14.88,72.92,72.79,1.00,79.06,71.72,73.52,10.00,,55.00,54.87,1.00,72.13,0.99,0.00,1.00,50.85,72.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:42:00,9.00,72.79,14.59,72.92,72.79,1.00,79.06,71.71,73.51,10.00,66.96,55.00,54.80,1.00,71.84,0.99,0.00,1.00,49.21,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:43:00,9.00,72.79,14.76,72.92,72.79,1.00,78.77,71.75,73.43,10.00,66.96,55.00,54.84,1.00,71.09,1.02,0.00,1.00,49.75,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:44:00,9.00,72.79,14.76,72.92,72.79,1.00,78.77,71.75,73.43,10.00,66.96,55.00,54.84,1.00,71.09,1.02,0.00,1.00,49.75,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:45:00,9.00,72.79,14.90,72.92,72.79,1.00,78.77,71.71,73.47,10.00,66.84,55.00,55.17,1.00,71.64,0.99,0.00,1.00,49.97,71.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:46:00,9.00,72.79,14.90,72.92,72.79,1.00,78.77,71.71,73.47,10.00,66.84,55.00,55.17,1.00,71.64,0.99,0.00,1.00,49.97,71.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:47:00,9.00,72.79,14.86,72.95,72.79,1.00,78.53,71.71,73.39,10.00,66.30,55.00,54.59,1.00,72.12,1.01,0.00,1.00,50.11,72.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:48:00,9.00,72.79,14.86,72.95,72.79,1.00,78.53,71.71,73.39,10.00,66.30,55.00,54.59,1.00,72.12,1.01,0.00,1.00,50.11,72.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:49:00,9.00,72.79,15.17,72.95,72.79,1.00,78.53,71.71,73.35,10.00,66.76,55.00,54.84,1.00,71.90,1.01,0.00,1.00,50.99,71.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:50:00,9.00,72.79,15.17,72.95,72.79,1.00,78.53,71.71,73.35,10.00,66.76,55.00,54.84,1.00,71.90,1.01,0.00,1.00,50.99,71.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:51:00,9.00,72.79,15.46,72.94,72.79,1.00,78.53,71.67,73.18,10.00,66.35,55.00,55.08,1.00,71.93,1.00,0.00,1.00,51.22,71.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:52:00,9.00,72.79,15.46,72.94,72.79,1.00,78.53,71.67,73.18,10.00,66.35,55.00,55.08,1.00,71.93,1.00,0.00,1.00,51.22,71.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:53:00,9.00,72.79,16.32,72.94,72.79,1.00,77.01,71.67,73.14,10.00,66.35,55.00,55.29,1.00,72.09,0.99,0.00,1.00,50.92,72.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:54:00,9.00,72.79,16.32,72.94,72.79,1.00,77.01,71.67,73.14,10.00,66.35,55.00,55.29,1.00,72.09,0.99,0.00,1.00,50.92,72.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:55:00,9.00,72.79,16.82,72.94,72.79,1.00,77.01,71.67,73.06,10.00,66.55,55.00,55.33,1.00,72.50,0.99,0.00,1.00,50.37,72.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:56:00,9.00,72.79,16.82,72.94,72.79,1.00,77.01,71.67,73.06,10.00,66.55,55.00,55.33,1.00,72.50,0.99,0.00,1.00,50.37,72.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:57:00,9.00,72.79,17.11,72.94,72.79,1.00,76.52,71.63,72.98,10.00,66.80,55.00,54.84,1.00,72.23,1.00,0.00,1.00,51.04,72.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:58:00,9.00,72.79,17.11,72.94,72.79,1.00,76.52,71.62,72.86,10.00,,55.00,54.91,1.00,72.23,1.00,0.00,1.00,51.04,72.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 14:59:00,9.00,72.79,17.11,72.94,72.79,1.00,76.52,71.61,72.73,10.00,,55.00,54.99,1.00,72.23,1.00,0.00,1.00,51.04,72.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:00:00,9.00,72.79,17.11,72.94,72.79,1.00,76.52,71.60,72.61,10.00,,55.00,55.06,1.00,72.23,1.00,0.00,1.00,51.04,72.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:01:00,9.00,72.79,17.11,72.94,72.79,1.00,76.52,71.59,72.49,10.00,,55.00,55.13,1.00,72.23,1.00,0.00,1.00,51.04,72.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:02:00,9.00,72.79,17.70,72.94,72.79,1.00,76.52,71.59,72.36,10.00,67.00,55.00,55.21,1.00,71.92,1.00,0.00,1.00,50.84,71.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:03:00,9.00,72.79,17.70,72.94,72.79,1.00,76.52,71.59,72.36,10.00,67.00,55.00,55.21,1.00,71.92,1.00,0.00,1.00,50.84,71.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:04:00,9.00,72.79,17.25,72.94,72.79,1.00,72.47,71.54,72.20,10.00,67.00,55.00,54.92,1.00,71.84,1.00,0.00,1.00,50.58,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:05:00,9.00,72.79,17.25,72.94,72.79,1.00,72.47,71.54,72.20,10.00,67.00,55.00,54.92,1.00,71.84,1.00,0.00,1.00,50.58,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:06:00,9.00,72.79,16.64,72.93,72.79,1.00,72.47,71.50,72.04,10.00,67.00,55.00,54.96,1.00,71.89,1.00,0.00,1.00,50.53,71.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:07:00,9.00,72.79,15.98,72.93,72.79,1.00,72.47,71.50,72.04,10.00,67.00,55.00,54.96,1.00,71.89,1.00,0.00,1.00,50.53,71.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:08:00,9.00,72.83,15.76,72.93,72.79,1.00,70.30,71.46,71.87,10.00,67.00,55.00,54.92,1.00,71.96,1.00,0.00,1.00,50.55,71.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:09:00,9.00,72.83,15.76,72.93,72.79,1.00,70.30,71.46,71.87,10.00,67.00,55.00,54.92,1.00,71.96,1.00,0.00,1.00,50.55,71.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:10:00,9.00,72.83,14.68,72.93,72.79,1.00,70.30,71.46,71.87,10.00,67.00,55.00,54.76,1.00,71.89,1.00,0.00,1.00,50.70,71.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:11:00,9.00,72.83,14.68,72.93,72.79,1.00,70.30,71.46,71.87,10.00,67.00,55.00,54.76,1.00,71.89,1.00,0.00,1.00,50.70,71.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:12:00,9.00,72.83,14.73,72.93,72.79,1.00,70.30,71.38,71.83,10.00,66.74,55.00,54.84,1.00,72.21,0.99,0.00,1.00,50.87,72.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:13:00,9.00,72.83,15.03,72.93,72.79,1.00,70.30,71.38,71.83,10.00,66.74,55.00,54.84,1.00,72.21,0.99,0.00,1.00,50.87,72.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:14:00,9.00,72.83,14.98,72.93,72.79,1.00,70.66,71.42,71.75,10.00,66.74,55.00,54.84,1.00,72.00,1.00,0.00,1.00,49.82,72.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:15:00,9.00,72.83,14.67,72.93,72.79,1.00,70.66,71.42,71.75,10.00,66.74,55.00,54.84,1.00,72.00,1.00,0.00,1.00,49.82,72.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:16:00,9.00,72.83,14.65,72.93,72.79,1.00,70.66,71.34,71.67,10.00,66.74,55.00,55.00,1.00,71.71,1.01,0.00,1.00,50.41,71.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:17:00,9.00,72.83,14.65,72.93,72.79,1.00,70.66,71.34,71.67,10.00,66.74,55.00,55.00,1.00,71.71,1.01,0.00,1.00,50.41,71.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:18:00,9.00,72.83,14.53,72.94,72.79,1.00,70.87,71.34,71.63,10.00,66.74,55.00,54.84,1.00,71.84,1.01,0.00,1.00,50.70,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:19:00,9.00,72.83,14.53,72.94,72.79,1.00,70.87,71.34,71.63,10.00,66.74,55.00,54.84,1.00,71.84,1.01,0.00,1.00,50.70,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:20:00,9.00,72.83,14.44,72.94,72.79,1.00,70.87,71.30,71.59,10.00,66.74,55.00,54.84,1.00,71.10,1.01,0.00,1.00,50.02,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:21:00,9.00,72.83,14.44,72.94,72.79,1.00,70.87,71.30,71.59,10.00,66.74,55.00,54.84,1.00,71.10,1.01,0.00,1.00,50.02,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:22:00,9.00,72.83,15.07,72.95,72.79,1.00,70.87,71.30,71.63,10.00,66.74,55.00,54.92,1.00,71.20,1.00,0.00,1.00,49.81,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:23:00,9.00,72.83,15.07,72.95,72.79,1.00,70.87,71.30,71.63,10.00,66.74,55.00,54.92,1.00,71.20,1.00,0.00,1.00,49.81,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:24:00,9.00,72.83,14.78,72.95,72.79,1.00,71.85,71.30,71.71,10.00,66.61,55.00,54.84,1.00,71.07,1.00,0.00,1.00,49.72,71.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:25:00,9.00,72.83,14.86,72.95,72.79,1.00,71.85,71.30,71.71,10.00,66.61,55.00,54.84,1.00,71.07,1.00,0.00,1.00,49.72,71.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:26:00,9.00,72.83,14.66,72.95,72.79,1.00,71.85,71.30,71.79,10.00,66.61,55.00,54.80,1.00,71.21,1.00,0.00,1.00,50.11,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:27:00,9.00,72.83,14.77,72.95,72.79,1.00,71.85,71.30,71.79,10.00,66.61,55.00,54.80,1.00,71.21,1.00,0.00,1.00,50.11,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:28:00,9.00,72.83,14.92,72.93,72.79,1.00,72.43,71.26,71.79,10.00,66.61,55.00,54.80,1.00,71.29,0.99,0.00,1.00,49.49,71.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:29:00,9.00,72.83,15.08,72.93,72.79,1.00,72.43,71.26,71.79,10.00,66.61,55.00,54.80,1.00,71.29,0.99,0.00,1.00,49.49,71.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:30:00,9.00,72.83,14.78,72.93,72.79,1.00,72.43,71.26,71.83,10.00,66.61,55.00,54.84,1.00,71.30,1.00,0.00,1.00,49.58,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:31:00,9.00,72.83,14.78,72.93,72.79,1.00,72.43,71.26,71.83,10.00,66.61,55.00,54.84,1.00,71.30,1.00,0.00,1.00,49.58,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:32:00,9.00,72.83,14.94,72.93,72.79,1.00,72.43,71.26,71.83,10.00,66.61,55.00,54.84,1.00,71.30,1.00,0.00,1.00,49.58,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:33:00,9.00,72.83,14.94,72.93,72.79,1.00,72.30,71.22,71.79,10.00,66.61,55.00,55.21,1.00,71.12,1.01,0.00,1.00,49.34,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:34:00,9.00,72.83,14.82,72.93,72.79,1.00,72.30,71.22,71.79,10.00,66.61,55.00,55.21,1.00,71.12,1.01,0.00,1.00,49.34,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:35:00,9.00,72.83,14.82,72.93,72.79,1.00,72.30,71.26,71.83,10.00,66.61,55.00,54.80,1.00,71.27,1.01,0.00,1.00,49.77,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:36:00,9.00,72.83,15.23,72.93,72.79,1.00,72.30,71.26,71.83,10.00,66.61,55.00,54.80,1.00,71.27,1.01,0.00,1.00,49.77,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:37:00,9.00,72.83,15.23,72.93,72.79,1.00,72.30,71.22,71.83,10.00,66.61,55.00,54.84,1.00,71.88,0.99,0.00,1.00,50.20,71.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:38:00,9.00,72.83,15.11,72.93,72.79,1.00,72.30,71.22,71.83,10.00,66.61,55.00,54.84,1.00,71.88,0.99,0.00,1.00,50.20,71.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:39:00,9.00,72.87,15.15,72.93,72.79,1.00,72.67,71.26,71.87,10.00,66.61,55.00,54.92,1.00,72.20,0.99,0.00,1.00,50.37,72.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:40:00,9.00,72.87,15.24,72.93,72.79,1.00,72.67,71.26,71.87,10.00,66.61,55.00,54.92,1.00,72.20,0.99,0.00,1.00,50.37,72.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:41:00,9.00,72.87,15.25,72.93,72.79,1.00,72.67,71.26,71.91,10.00,66.61,55.00,54.96,1.00,71.78,1.01,0.00,1.00,50.62,71.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:42:00,9.00,72.87,15.60,72.95,72.79,1.00,73.14,71.30,71.95,10.00,66.61,55.00,55.17,1.00,72.12,1.00,0.00,1.00,50.44,72.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:43:00,9.00,72.87,15.60,72.95,72.79,1.00,73.14,71.30,71.95,10.00,66.61,55.00,55.17,1.00,72.12,1.00,0.00,1.00,50.44,72.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:44:00,9.00,72.87,16.50,72.95,72.79,1.00,73.14,71.30,72.00,10.00,66.61,55.00,54.76,1.00,71.88,1.00,0.00,1.00,50.47,71.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:45:00,9.00,72.87,16.50,72.95,72.79,1.00,73.14,71.30,72.00,10.00,66.61,55.00,54.76,1.00,71.88,1.00,0.00,1.00,50.47,71.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:46:00,9.00,72.87,16.96,72.95,72.79,1.00,73.14,71.30,72.04,10.00,66.61,55.00,54.92,1.00,72.20,0.99,0.00,1.00,50.76,72.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:47:00,9.00,72.87,16.96,72.95,72.79,1.00,73.14,71.30,72.04,10.00,66.61,55.00,54.92,1.00,72.20,0.99,0.00,1.00,50.76,72.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:48:00,9.00,72.83,17.24,72.95,72.79,1.00,73.59,71.34,72.04,10.00,66.61,55.00,54.88,1.00,71.75,1.01,0.00,1.00,51.13,71.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:49:00,9.00,72.83,17.24,72.95,72.79,1.00,73.59,71.34,72.04,10.00,66.61,55.00,54.88,1.00,71.75,1.01,0.00,1.00,51.13,71.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:50:00,9.00,72.83,17.52,72.95,72.79,1.00,73.59,71.34,72.08,10.00,66.61,55.00,54.88,1.00,71.84,1.00,0.00,1.00,50.61,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:51:00,9.00,72.83,17.52,72.95,72.79,1.00,73.59,71.34,72.08,10.00,66.61,55.00,54.88,1.00,71.84,1.00,0.00,1.00,50.61,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:52:00,9.00,72.83,17.71,72.95,72.79,1.00,73.59,71.34,72.08,10.00,66.61,55.00,54.88,1.00,71.84,1.00,0.00,1.00,50.61,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:53:00,9.00,72.83,17.71,72.99,72.79,1.00,73.78,71.38,72.12,10.00,66.55,55.00,54.80,1.00,72.06,1.00,0.00,1.00,50.66,72.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:54:00,9.00,72.83,17.24,72.99,72.79,1.00,73.78,71.34,72.12,10.00,66.55,55.00,54.80,1.00,71.60,1.01,0.00,1.00,51.04,71.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:55:00,9.00,72.83,17.24,72.99,72.79,1.00,73.78,71.34,72.12,10.00,66.55,55.00,54.80,1.00,71.60,1.01,0.00,1.00,51.04,71.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:56:00,9.00,72.83,16.58,72.99,72.79,1.00,73.78,71.34,72.12,10.00,66.55,55.00,54.96,1.00,72.09,0.99,0.00,1.00,50.35,72.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:57:00,9.00,72.83,16.58,72.99,72.79,1.00,73.78,71.34,72.12,10.00,66.55,55.00,54.96,1.00,72.09,0.99,0.00,1.00,50.35,72.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:58:00,9.00,72.83,15.72,72.98,72.79,1.00,74.35,71.30,72.12,10.00,66.45,55.00,54.68,1.00,71.86,1.01,0.00,1.00,50.24,71.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 15:59:00,9.00,72.83,15.72,72.98,72.79,1.00,74.35,71.30,72.12,10.00,66.45,55.00,54.68,1.00,71.86,1.01,0.00,1.00,50.24,71.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:00:00,9.00,72.83,15.46,72.98,72.79,1.00,74.35,71.30,72.12,10.00,66.45,55.00,54.68,1.00,71.86,1.01,0.00,1.00,50.24,71.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:01:00,9.00,72.83,15.46,72.98,72.79,1.00,74.35,71.30,72.08,10.00,66.50,55.00,54.88,1.00,72.14,0.99,0.00,1.00,50.58,72.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:02:00,9.00,72.83,15.05,72.98,72.79,1.00,74.35,71.30,72.08,10.00,66.50,55.00,54.88,1.00,72.14,0.99,0.00,1.00,50.58,72.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:03:00,9.00,72.83,14.73,73.01,72.79,1.00,73.74,71.26,72.08,10.00,66.50,55.00,54.76,1.00,71.99,1.00,0.00,1.00,50.94,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:04:00,9.00,72.83,14.80,73.01,72.79,1.00,73.74,71.26,72.08,10.00,66.50,55.00,54.76,1.00,71.99,1.00,0.00,1.00,50.94,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:05:00,9.00,72.83,14.73,73.01,72.79,1.00,73.74,71.26,72.04,10.00,66.42,55.00,54.68,1.00,71.77,1.00,0.00,1.00,50.90,71.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:06:00,9.00,72.83,14.73,73.01,72.79,1.00,73.74,71.26,72.04,10.00,66.42,55.00,54.68,1.00,71.77,1.00,0.00,1.00,50.90,71.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:07:00,9.00,72.83,14.56,73.00,72.79,1.00,73.74,71.18,71.95,10.00,66.12,55.00,54.84,1.00,72.03,0.99,0.00,1.00,50.88,72.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:08:00,9.00,72.83,14.56,73.00,72.79,1.00,73.74,71.18,71.95,10.00,66.12,55.00,54.84,1.00,72.03,0.99,0.00,1.00,50.88,72.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:09:00,9.00,72.83,15.02,73.00,72.79,1.00,73.76,71.18,71.91,10.00,66.02,55.00,54.63,1.00,71.99,0.99,0.00,1.00,50.71,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:10:00,9.00,72.83,15.02,73.00,72.79,1.00,73.76,71.18,71.91,10.00,66.02,55.00,54.63,1.00,71.99,0.99,0.00,1.00,50.71,71.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:11:00,9.00,72.83,15.44,73.00,72.79,1.00,73.76,71.14,71.87,10.00,66.07,55.00,54.92,1.00,71.23,1.00,0.00,1.00,50.62,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:12:00,9.00,72.83,15.44,73.00,72.79,1.00,73.76,71.14,71.87,10.00,66.07,55.00,54.92,1.00,71.23,1.00,0.00,1.00,50.62,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:13:00,9.00,72.83,15.06,72.94,72.79,1.00,73.14,71.14,71.87,10.00,65.08,55.00,54.59,1.00,71.32,0.99,0.00,1.00,49.92,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:14:00,9.00,72.83,15.06,72.94,72.79,1.00,73.14,71.14,71.87,10.00,65.08,55.00,54.59,1.00,71.32,0.99,0.00,1.00,49.92,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:15:00,9.00,72.83,14.95,72.94,72.79,1.00,73.14,71.05,71.87,10.00,64.70,55.00,54.51,1.00,71.31,1.00,0.00,1.00,49.34,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:16:00,9.00,72.83,14.95,72.94,72.79,1.00,73.14,71.05,71.87,10.00,64.70,55.00,54.51,1.00,71.31,1.00,0.00,1.00,49.34,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:17:00,9.00,72.83,15.24,72.95,72.79,1.00,73.14,71.05,71.83,10.00,64.23,55.00,54.80,1.00,71.36,0.99,0.00,1.00,49.83,71.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:18:00,9.00,72.83,15.24,72.95,72.79,1.00,73.14,71.05,71.83,10.00,64.23,55.00,54.80,1.00,71.36,0.99,0.00,1.00,49.83,71.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:19:00,9.00,72.83,15.32,72.95,72.79,1.00,73.00,71.05,71.83,10.00,64.23,55.00,54.92,1.00,71.30,0.99,0.00,1.00,50.38,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:20:00,9.00,72.83,15.32,72.95,72.79,1.00,73.00,71.05,71.83,10.00,64.23,55.00,54.92,1.00,71.30,0.99,0.00,1.00,50.38,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:21:00,9.00,72.87,15.51,72.95,72.79,1.00,73.00,71.05,71.79,10.00,64.23,55.00,54.96,1.00,71.46,1.01,0.00,1.00,50.05,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:22:00,9.00,72.87,15.51,72.95,72.79,1.00,73.00,71.05,71.79,10.00,64.23,55.00,54.96,1.00,71.46,1.01,0.00,1.00,50.05,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:23:00,9.00,72.87,16.03,72.90,72.79,1.00,73.20,71.01,71.79,10.00,64.23,55.00,55.04,1.00,72.16,0.99,0.00,1.00,50.20,72.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:24:00,9.00,72.87,15.98,72.90,72.79,1.00,73.20,71.01,71.79,10.00,64.23,55.00,55.04,1.00,72.16,0.99,0.00,1.00,50.20,72.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:25:00,9.00,72.87,16.13,72.90,72.79,1.00,73.20,71.01,71.79,10.00,64.23,55.00,55.25,1.00,72.26,0.99,0.00,1.00,50.63,72.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:26:00,9.00,72.87,16.13,72.90,72.79,1.00,73.20,71.01,71.79,10.00,64.23,55.00,55.25,1.00,72.26,0.99,0.00,1.00,50.63,72.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:27:00,9.00,72.87,16.83,72.92,72.79,1.00,73.20,71.01,71.75,10.00,64.25,55.00,54.76,1.00,72.15,1.01,0.00,1.00,50.56,72.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:28:00,9.00,72.87,16.83,72.92,72.79,1.00,73.20,71.01,71.75,10.00,64.25,55.00,54.76,1.00,72.15,1.01,0.00,1.00,50.56,72.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:29:00,9.00,72.87,17.96,72.92,72.79,1.00,72.83,70.97,71.75,10.00,64.50,55.00,55.21,1.00,71.87,1.00,0.00,1.00,50.65,71.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:30:00,9.00,72.87,17.96,72.92,72.79,1.00,72.83,70.97,71.75,10.00,64.50,55.00,55.21,1.00,71.87,1.00,0.00,1.00,50.65,71.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:31:00,9.00,72.87,18.99,72.92,72.79,1.00,72.83,70.97,71.75,10.00,64.50,55.00,55.21,1.00,71.87,1.00,0.00,1.00,50.65,71.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:32:00,9.00,72.87,18.99,72.92,72.79,1.00,72.83,70.97,71.75,10.00,64.43,55.00,54.84,1.00,71.56,1.01,0.00,1.00,50.71,71.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:33:00,9.00,72.87,19.42,72.92,72.79,1.00,72.83,70.97,71.75,10.00,64.43,55.00,54.84,1.00,71.56,1.01,0.00,1.00,50.71,71.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:34:00,9.00,72.87,19.42,72.85,72.79,1.00,72.77,70.97,71.75,10.00,64.43,55.00,54.96,1.00,71.62,1.00,0.00,1.00,51.21,71.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:35:00,9.00,72.87,19.44,72.85,72.79,1.00,72.77,70.97,71.75,10.00,64.43,55.00,54.96,1.00,71.62,1.00,0.00,1.00,51.21,71.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:36:00,9.00,72.87,19.44,72.85,72.79,1.00,72.77,70.97,71.75,10.00,64.43,55.00,54.84,1.00,71.80,0.99,0.00,1.00,50.77,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:37:00,9.00,72.87,19.76,72.85,72.79,1.00,72.77,70.97,71.75,10.00,64.43,55.00,54.84,1.00,71.80,0.99,0.00,1.00,50.77,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:38:00,9.00,72.87,19.67,72.85,72.79,1.00,73.35,70.97,71.75,10.00,64.43,55.00,54.92,1.00,72.03,1.00,0.00,1.00,50.23,72.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:39:00,9.00,72.87,19.21,72.85,72.79,1.00,73.35,70.97,71.75,10.00,64.43,55.00,54.92,1.00,72.03,1.00,0.00,1.00,50.23,72.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:40:00,9.00,72.87,19.04,72.85,72.79,1.00,73.35,70.97,71.75,10.00,64.43,55.00,55.25,1.00,71.98,1.00,0.00,1.00,50.90,71.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:41:00,9.00,72.87,18.06,72.85,72.79,1.00,73.35,70.97,71.75,10.00,64.43,55.00,55.25,1.00,71.98,1.00,0.00,1.00,50.90,71.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:42:00,9.00,72.87,18.43,72.85,72.79,1.00,73.35,70.97,71.75,10.00,64.45,55.00,54.84,1.00,72.10,0.99,0.00,1.00,50.49,72.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:43:00,9.00,72.87,17.50,72.85,72.79,1.00,73.35,70.97,71.75,10.00,64.45,55.00,54.84,1.00,72.10,0.99,0.00,1.00,50.49,72.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:44:00,9.00,72.83,17.29,72.83,72.79,1.00,73.45,70.97,71.75,10.00,64.62,55.00,55.33,1.00,72.05,1.00,0.00,1.00,50.57,72.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:45:00,9.00,72.83,17.23,72.83,72.79,1.00,73.45,70.97,71.75,10.00,64.62,55.00,55.33,1.00,72.05,1.00,0.00,1.00,50.57,72.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:46:00,9.00,72.83,17.40,72.83,72.79,1.00,73.45,70.97,71.71,10.00,64.52,55.00,55.00,1.00,71.62,1.01,0.00,1.00,50.90,71.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:47:00,9.00,72.83,17.97,72.83,72.79,1.00,73.45,70.97,71.71,10.00,64.52,55.00,55.00,1.00,71.62,1.01,0.00,1.00,50.90,71.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:48:00,9.00,72.83,18.00,72.84,72.79,1.00,72.86,70.97,71.71,10.00,64.52,55.00,54.96,1.00,71.92,1.00,0.00,1.00,50.99,71.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:49:00,9.00,72.83,17.61,72.84,72.79,1.00,72.86,70.97,71.71,10.00,64.52,55.00,54.96,1.00,71.92,1.00,0.00,1.00,50.99,71.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:50:00,9.00,72.83,17.63,72.84,72.79,1.00,72.86,70.97,71.71,10.00,64.52,55.00,54.84,1.00,71.65,1.01,0.00,1.00,50.65,71.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:51:00,9.00,72.83,17.59,72.84,72.79,1.00,72.86,70.97,71.71,10.00,64.52,55.00,54.84,1.00,71.65,1.01,0.00,1.00,50.65,71.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:52:00,9.00,72.40,17.65,72.84,72.79,1.00,72.86,70.97,71.71,10.00,64.52,55.00,55.08,1.00,71.81,1.00,0.00,1.00,50.88,71.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:53:00,9.00,72.40,17.59,72.84,72.79,1.00,72.86,70.97,71.71,10.00,64.52,55.00,55.08,1.00,71.81,1.00,0.00,1.00,50.88,71.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:54:00,9.00,71.82,17.59,72.80,72.79,1.00,73.49,70.93,71.67,10.00,64.49,55.00,54.72,1.00,71.91,0.99,0.00,1.00,50.47,71.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:55:00,9.00,71.82,17.89,72.80,72.79,1.00,73.49,70.93,71.67,10.00,64.49,55.00,54.72,1.00,71.91,0.99,0.00,1.00,50.47,71.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:56:00,9.00,71.49,17.90,72.80,72.79,1.00,73.49,70.89,71.67,10.00,64.47,55.00,54.80,1.00,71.19,1.00,0.00,1.00,49.96,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:57:00,9.00,71.46,18.35,72.80,72.79,1.00,73.49,70.89,71.67,10.00,64.47,55.00,54.80,1.00,71.19,1.00,0.00,1.00,49.96,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:58:00,9.00,71.19,18.44,72.77,72.79,1.00,72.83,70.89,71.63,10.00,64.08,55.00,54.76,1.00,71.49,0.98,0.00,1.00,50.36,71.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 16:59:00,9.00,70.84,18.40,72.77,72.79,1.00,72.83,70.89,71.63,10.00,64.08,55.00,54.76,1.00,71.49,0.98,0.00,1.00,50.36,71.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:00:00,9.00,70.69,18.36,72.77,72.79,1.00,72.83,70.85,71.63,10.00,63.96,55.01,54.68,1.00,71.49,0.99,0.00,1.00,50.13,71.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:01:00,9.00,70.69,18.36,72.77,72.79,1.00,72.83,70.85,71.63,10.00,63.96,55.01,54.68,1.00,71.49,0.99,0.00,1.00,50.13,71.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:02:00,9.00,69.38,18.02,72.77,72.79,1.00,72.83,70.85,71.59,10.00,63.98,55.02,54.88,1.00,71.54,1.01,0.00,1.00,50.63,71.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:03:00,9.00,69.38,18.02,72.77,72.79,1.00,72.83,70.85,71.59,10.00,63.98,55.02,54.88,1.00,71.54,1.01,0.00,1.00,50.63,71.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:04:00,9.00,68.22,18.86,72.77,72.79,1.00,73.22,70.81,71.59,10.00,63.96,55.02,54.72,1.00,71.43,1.00,0.00,1.00,50.47,71.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:05:00,9.00,68.01,18.86,72.77,72.79,1.00,73.22,70.81,71.59,10.00,63.96,55.02,54.72,1.00,71.43,1.00,0.00,1.00,50.47,71.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:06:00,9.00,66.85,19.36,72.77,72.79,1.00,73.22,70.81,71.59,10.00,63.75,55.02,55.33,1.00,71.30,0.98,0.00,1.00,50.32,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:07:00,9.00,66.85,19.36,72.77,72.79,1.00,73.22,70.81,71.59,10.00,63.75,55.02,55.33,1.00,71.30,0.98,0.00,1.00,50.32,71.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:08:00,9.00,65.18,19.87,72.79,72.79,1.00,72.94,70.77,71.59,10.00,63.64,55.02,54.72,1.00,71.03,1.01,0.00,1.00,50.22,71.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:09:00,9.00,65.18,19.87,72.79,72.79,1.00,72.94,70.77,71.59,10.00,63.64,55.02,54.72,1.00,71.03,1.01,0.00,1.00,50.22,71.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:10:00,9.00,63.95,20.71,72.79,72.79,1.00,72.94,70.77,71.54,10.00,64.79,55.02,55.54,1.00,70.33,1.02,0.00,1.00,49.60,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:11:00,9.00,63.95,20.71,72.79,72.79,1.00,72.94,70.77,71.54,10.00,64.79,55.02,55.54,1.00,70.33,1.02,0.00,1.00,49.60,70.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:12:00,9.00,63.30,20.94,72.79,72.79,1.00,72.94,70.77,71.54,10.00,64.03,55.02,54.88,1.00,70.61,1.00,0.00,1.00,49.28,70.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:13:00,9.00,63.30,20.94,72.79,72.79,1.00,72.94,70.77,71.54,10.00,64.03,55.02,54.88,1.00,70.61,1.00,0.00,1.00,49.28,70.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:14:00,9.00,62.91,21.12,72.80,72.79,1.00,73.59,70.77,71.54,10.00,64.03,55.01,54.84,1.00,70.64,1.02,0.00,1.00,48.52,70.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:15:00,9.00,62.91,21.12,72.80,72.79,1.00,73.59,70.77,71.54,10.00,64.03,55.01,54.84,1.00,70.64,1.02,0.00,1.00,48.52,70.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:16:00,9.00,62.87,21.56,72.80,72.79,1.00,73.59,70.77,71.54,10.00,63.59,55.01,54.59,1.00,70.03,1.00,0.00,1.00,48.99,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:17:00,9.00,62.87,21.56,72.80,72.79,1.00,73.59,70.77,71.54,10.00,63.59,55.01,54.59,1.00,70.03,1.00,0.00,1.00,48.99,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:18:00,9.00,62.79,20.84,72.77,72.79,1.00,73.16,70.81,71.54,10.00,63.85,55.02,55.00,1.00,70.20,1.00,0.00,1.00,48.32,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:19:00,9.00,62.79,20.84,72.77,72.79,1.00,73.16,70.81,71.54,10.00,63.85,55.02,55.00,1.00,70.20,1.00,0.00,1.00,48.32,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:20:00,9.00,62.72,20.16,72.77,72.79,1.00,73.16,70.77,71.54,10.00,63.23,55.03,54.63,1.00,70.28,1.00,0.00,1.00,48.02,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:21:00,9.00,62.72,20.16,72.77,72.79,1.00,73.16,70.77,71.54,10.00,63.23,55.03,54.63,1.00,70.28,1.00,0.00,1.00,48.02,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:22:00,9.00,62.64,20.20,72.77,72.79,1.00,73.16,70.81,71.59,10.00,63.51,55.03,54.84,1.00,70.36,1.00,0.00,1.00,47.99,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:23:00,9.00,62.64,20.20,72.77,72.79,1.00,73.16,70.81,71.59,10.00,63.51,55.03,54.84,1.00,70.36,1.00,0.00,1.00,47.99,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:24:00,9.00,62.56,18.93,72.79,72.79,1.00,72.88,70.85,71.59,10.00,62.87,55.02,54.80,1.00,70.37,1.00,0.00,1.00,47.99,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:25:00,9.00,62.56,18.93,72.79,72.79,1.00,72.88,70.85,71.59,10.00,62.87,55.02,54.80,1.00,70.37,1.00,0.00,1.00,47.99,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:26:00,9.00,62.48,18.88,72.79,72.79,1.00,72.88,70.85,71.54,10.00,62.86,55.02,54.72,1.00,70.44,0.99,0.00,1.00,48.19,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:27:00,9.00,62.48,18.86,72.79,72.79,1.00,72.88,70.85,71.54,10.00,62.86,55.02,54.72,1.00,70.44,0.99,0.00,1.00,48.19,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:28:00,9.00,62.45,18.67,72.81,72.79,1.00,72.34,70.85,71.54,10.00,62.87,55.02,55.00,1.00,70.36,0.99,0.00,1.00,48.50,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:29:00,9.00,62.45,18.67,72.81,72.79,1.00,72.34,70.85,71.54,10.00,62.87,55.02,55.00,1.00,70.36,0.99,0.00,1.00,48.50,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:30:00,9.00,62.37,18.60,72.81,72.79,1.00,72.34,70.81,71.54,10.00,63.11,55.01,55.37,1.00,70.08,1.00,0.00,1.00,48.23,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:31:00,9.00,62.37,18.60,72.81,72.79,1.00,72.34,70.81,71.54,10.00,63.11,55.01,55.37,1.00,70.08,1.00,0.00,1.00,48.23,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:32:00,9.00,62.37,19.27,72.81,72.79,1.00,72.34,70.81,71.54,10.00,63.11,55.01,55.37,1.00,70.08,1.00,0.00,1.00,48.23,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:33:00,9.00,62.32,19.30,72.81,72.79,1.00,72.04,70.81,71.46,10.00,62.81,55.01,54.96,1.00,70.17,1.00,0.00,1.00,47.59,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:34:00,9.00,62.32,19.53,72.81,72.79,1.00,72.04,70.81,71.46,10.00,62.81,55.01,54.96,1.00,70.17,1.00,0.00,1.00,47.59,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:35:00,9.00,62.20,19.44,72.82,72.79,1.00,72.04,70.81,71.46,10.00,62.73,55.00,54.68,1.00,68.98,1.01,0.00,1.00,47.92,68.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:36:00,9.00,62.20,19.48,72.82,72.79,1.00,72.04,70.81,71.46,10.00,62.73,55.00,54.68,1.00,68.98,1.01,0.00,1.00,47.92,68.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:37:00,9.00,62.16,19.28,72.82,72.79,1.00,72.04,70.81,71.50,10.00,62.70,55.00,55.25,1.00,69.76,0.99,0.00,1.00,47.29,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:38:00,9.00,62.16,18.91,72.82,72.79,1.00,72.04,70.81,71.50,10.00,62.70,55.00,55.25,1.00,69.76,0.99,0.00,1.00,47.29,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:39:00,9.00,62.16,18.93,72.80,72.79,1.00,72.18,70.81,71.46,10.00,62.68,55.00,54.84,1.00,70.46,0.99,0.00,1.00,47.35,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:40:00,9.00,62.16,19.25,72.80,72.79,1.00,72.18,70.81,71.46,10.00,62.68,55.00,54.84,1.00,70.46,0.99,0.00,1.00,47.35,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:41:00,9.00,62.09,19.62,72.80,72.79,1.00,72.18,70.85,71.46,10.00,62.67,55.00,54.76,1.00,70.90,0.98,0.00,1.00,47.43,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:42:00,9.00,62.09,19.87,72.80,72.79,1.00,72.18,70.85,71.46,10.00,62.67,55.00,54.76,1.00,70.90,0.98,0.00,1.00,47.43,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:43:00,9.00,62.05,19.87,72.80,72.79,1.00,72.18,70.85,71.50,10.00,62.67,55.00,54.84,1.00,69.77,1.02,0.00,1.00,48.28,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:44:00,9.00,62.05,20.71,72.80,72.79,1.00,72.18,70.85,71.50,10.00,62.67,55.00,54.84,1.00,69.77,1.02,0.00,1.00,48.28,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:45:00,9.00,62.01,20.71,72.78,72.79,1.00,72.18,70.81,71.46,10.00,62.67,55.01,55.08,1.00,69.98,1.00,0.00,1.00,47.94,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:46:00,9.00,62.01,21.43,72.78,72.79,1.00,72.18,70.81,71.46,10.00,62.67,55.01,55.08,1.00,69.98,1.00,0.00,1.00,47.94,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:47:00,9.00,61.93,21.41,72.78,72.79,1.00,72.18,70.85,71.50,10.00,62.74,55.01,54.88,1.00,70.20,0.99,0.00,1.00,48.49,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:48:00,9.00,61.93,21.41,72.78,72.79,1.00,72.18,70.85,71.50,10.00,62.74,55.01,54.88,1.00,70.20,0.99,0.00,1.00,48.49,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:49:00,9.00,61.89,22.01,72.79,72.79,1.00,72.10,70.81,71.46,10.00,63.15,55.01,55.41,1.00,70.09,1.00,0.00,1.00,48.07,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:50:00,9.00,61.89,22.59,72.79,72.79,1.00,72.10,70.81,71.46,10.00,63.15,55.01,55.41,1.00,70.09,1.00,0.00,1.00,48.07,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-23 17:51:00,9.00,61.85,22.77,72.79,72.79,1.00,72.10,70.85,71.46,10.00,62.12,55.01,54.59,1.00,69.40,1.02,0.00,1.00,48.52,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
