TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-25 15:21:00,9.00,94.36,3.67,75.91,72.78,0.00,77.46,88.41,82.93,0.00,0.00,58.70,84.48,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:22:00,9.00,94.36,3.65,75.91,72.78,0.00,77.46,88.41,82.93,0.00,0.00,58.70,84.48,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:23:00,9.00,94.36,3.65,75.91,72.78,0.00,77.46,88.13,82.85,0.00,0.00,58.70,84.48,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:24:00,9.00,94.36,3.64,75.91,72.78,0.00,78.55,87.88,82.85,0.00,0.00,58.70,84.48,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:25:00,9.00,94.36,3.64,75.91,72.78,0.00,78.55,87.88,82.85,0.00,0.00,58.70,84.48,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:26:00,9.00,94.36,3.59,75.92,72.78,0.00,78.55,87.76,82.80,0.00,0.00,58.69,84.52,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:27:00,9.00,94.36,3.59,75.92,72.78,0.00,78.55,87.76,82.80,0.00,0.00,58.69,84.52,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:28:00,9.00,94.36,3.75,75.92,72.78,0.00,78.18,87.64,82.80,0.00,0.00,58.69,84.52,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:29:00,9.00,94.36,3.75,75.92,72.78,0.00,78.18,87.64,82.80,0.00,0.00,58.69,84.52,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:30:00,9.00,94.36,3.79,75.90,72.78,0.00,78.18,87.76,82.85,0.00,0.00,58.70,84.57,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:31:00,9.00,94.36,3.79,75.90,72.78,0.00,78.18,87.76,82.85,0.00,0.00,58.70,84.57,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:32:00,9.00,94.36,3.95,75.90,72.78,0.00,78.18,87.76,82.85,0.00,0.00,58.70,84.57,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:33:00,9.00,94.36,3.95,75.90,72.78,0.00,78.18,87.80,82.89,0.00,0.00,58.70,84.61,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:34:00,9.00,94.36,4.21,75.90,72.78,0.00,78.18,87.80,82.89,0.00,0.00,58.70,84.61,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:35:00,9.00,94.36,4.21,75.90,72.78,0.00,78.61,87.55,82.85,0.00,0.00,58.70,84.61,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:36:00,9.00,94.36,4.05,75.90,72.78,0.00,78.61,87.55,82.85,0.00,0.00,58.70,84.61,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:37:00,9.00,94.36,4.05,75.90,72.78,0.00,78.61,87.31,82.76,0.00,0.00,58.70,84.61,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:38:00,9.00,94.36,4.25,75.90,72.78,0.00,78.61,87.31,82.76,0.00,0.00,58.70,84.61,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:39:00,9.00,94.36,4.25,75.90,72.78,0.00,79.34,87.19,82.80,0.00,0.00,58.70,84.65,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:40:00,9.00,94.36,4.26,75.90,72.78,0.00,79.34,87.19,82.80,0.00,0.00,58.70,84.65,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:41:00,9.00,94.36,4.26,75.88,72.78,0.00,79.34,87.06,82.89,0.00,0.00,58.71,84.65,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:42:00,9.00,94.36,3.87,75.88,72.78,0.00,79.34,87.06,82.89,0.00,0.00,58.71,84.65,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:43:00,9.00,94.36,3.87,75.88,72.78,0.00,79.34,87.10,82.93,0.00,0.00,58.71,84.69,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:44:00,9.00,94.36,3.93,75.88,72.78,0.00,79.34,87.10,82.93,0.00,0.00,58.71,84.69,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:45:00,9.00,94.36,3.93,75.88,72.78,0.00,79.51,87.06,82.93,0.00,0.00,58.71,84.73,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:46:00,9.00,94.36,3.83,75.88,72.78,0.00,79.51,87.06,82.93,0.00,0.00,58.71,84.73,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:47:00,9.00,94.36,3.83,75.92,72.78,0.00,79.51,86.98,82.93,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:48:00,9.00,94.36,3.71,75.92,72.78,0.00,79.51,86.98,82.93,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:49:00,9.00,94.36,3.71,75.92,72.78,0.00,79.51,86.86,82.93,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:50:00,9.00,94.36,3.47,75.92,72.78,0.00,79.51,86.86,82.93,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:51:00,9.00,94.36,3.47,75.96,72.78,0.00,79.51,86.69,82.89,0.00,0.00,58.68,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:52:00,9.00,94.36,3.36,75.96,72.78,0.00,79.51,86.69,82.89,0.00,0.00,58.68,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:53:00,9.00,94.36,3.36,75.96,72.78,0.00,79.51,86.82,82.85,0.00,0.00,58.68,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:54:00,9.00,94.36,3.44,75.96,72.78,0.00,79.51,86.82,82.85,0.00,0.00,58.68,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:55:00,9.00,94.36,3.44,75.96,72.78,0.00,80.12,86.86,82.85,0.00,0.00,58.68,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:56:00,9.00,94.36,3.44,75.96,72.78,0.00,80.12,86.86,82.85,0.00,0.00,58.68,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:57:00,9.00,94.36,3.83,75.92,72.78,0.00,80.12,86.61,82.72,0.00,0.00,58.69,84.81,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:58:00,9.00,94.36,3.93,75.92,72.78,0.00,80.12,86.61,82.72,0.00,0.00,58.69,84.81,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 15:59:00,9.00,94.36,3.93,75.92,72.78,0.00,79.65,86.41,82.68,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:00:00,9.00,94.36,4.04,75.92,72.78,0.00,79.65,86.41,82.68,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:01:00,9.00,94.36,4.04,75.92,72.78,0.00,79.65,86.41,82.68,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:02:00,9.00,94.36,4.04,75.92,72.78,0.00,79.65,86.33,82.60,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:03:00,9.00,94.36,4.07,75.92,72.78,0.00,79.65,86.33,82.60,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:04:00,9.00,94.36,4.07,75.92,72.78,0.00,79.06,86.24,82.56,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:05:00,9.00,94.36,4.05,75.92,72.78,0.00,79.06,86.24,82.56,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:06:00,9.00,94.36,4.05,75.96,72.78,0.00,79.06,86.04,82.56,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:07:00,9.00,94.36,3.80,75.96,72.78,0.00,79.06,86.04,82.56,0.00,0.00,58.69,84.77,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:08:00,9.00,94.36,3.80,75.96,72.78,0.00,79.06,86.00,82.52,0.00,0.00,58.67,84.73,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:09:00,9.00,94.36,3.96,75.96,72.78,0.00,79.06,86.00,82.52,0.00,0.00,58.67,84.73,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:10:00,9.00,94.36,3.96,75.96,72.78,0.00,79.02,85.88,82.48,0.00,0.00,58.67,84.73,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:11:00,9.00,94.36,4.19,75.96,72.78,0.00,79.02,85.88,82.48,0.00,0.00,58.67,84.73,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:12:00,9.00,94.36,4.19,75.95,72.78,0.00,79.02,85.71,82.48,0.00,0.00,58.68,84.73,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:13:00,9.00,94.36,3.62,75.95,72.78,0.00,79.02,85.71,82.48,0.00,0.00,58.68,84.73,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:14:00,9.00,94.36,3.62,75.95,72.78,0.00,78.81,85.63,82.40,0.00,0.00,58.68,84.73,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:15:00,9.00,94.36,3.46,75.95,72.78,0.00,78.81,85.63,82.40,0.00,0.00,58.68,84.73,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:16:00,9.00,94.36,3.46,75.95,72.78,0.00,78.81,85.30,82.23,0.00,0.00,58.68,84.65,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:17:00,9.00,94.36,3.73,75.95,72.78,0.00,78.81,85.30,82.23,0.00,0.00,58.68,84.65,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:18:00,9.00,94.36,3.73,75.95,72.78,0.00,78.81,85.10,82.19,0.00,0.00,58.68,84.65,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:19:00,9.00,94.36,3.61,75.95,72.78,0.00,78.81,85.10,82.19,0.00,0.00,58.68,84.65,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:20:00,9.00,94.36,3.61,75.95,72.78,0.00,78.94,84.93,82.15,0.00,0.00,58.68,84.57,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:21:00,9.00,94.36,3.59,75.95,72.78,0.00,78.94,84.93,82.15,0.00,0.00,58.68,84.57,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:22:00,9.00,94.36,3.59,75.96,72.78,0.00,78.94,84.69,82.07,0.00,0.00,58.67,84.57,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:23:00,9.00,94.36,3.37,75.96,72.78,0.00,78.94,84.69,82.07,0.00,0.00,58.67,84.57,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:24:00,9.00,94.36,3.37,75.96,72.78,0.00,79.26,84.65,82.07,0.00,0.00,58.67,84.48,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:25:00,9.00,94.36,3.53,75.96,72.78,0.00,79.26,84.65,82.07,0.00,0.00,58.67,84.48,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:26:00,9.00,94.36,3.53,75.96,72.78,0.00,79.26,84.57,82.03,0.00,0.00,58.67,84.48,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:27:00,9.00,94.36,3.41,75.96,72.78,0.00,79.26,84.57,82.03,0.00,0.00,58.67,84.48,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:28:00,9.00,94.36,3.41,75.98,72.78,0.00,79.26,84.48,81.99,0.00,0.00,58.67,84.44,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:29:00,9.00,94.36,3.34,75.98,72.78,0.00,79.26,84.48,81.99,0.00,0.00,58.67,84.44,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:30:00,9.00,94.36,3.34,75.98,72.78,0.00,79.06,84.40,81.90,0.00,0.00,58.67,84.44,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:31:00,9.00,94.36,3.34,75.98,72.78,0.00,79.06,84.40,81.90,0.00,0.00,58.67,84.44,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:32:00,9.00,94.36,3.38,76.00,72.78,0.00,79.06,84.20,81.78,0.00,0.00,58.66,84.40,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:33:00,9.00,94.36,3.38,76.00,72.78,0.00,79.06,84.20,81.78,0.00,0.00,58.66,84.40,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:34:00,9.00,94.36,3.36,76.00,72.78,0.00,79.51,84.16,81.74,0.00,0.00,58.66,84.36,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:35:00,9.00,94.36,3.36,76.00,72.78,0.00,79.51,84.16,81.74,0.00,0.00,58.66,84.36,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:36:00,9.00,94.36,3.32,75.98,72.78,0.00,79.51,83.91,81.74,0.00,0.00,58.67,84.36,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:37:00,9.00,94.36,3.32,75.98,72.78,0.00,79.51,83.91,81.74,0.00,0.00,58.67,84.36,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:38:00,9.00,94.36,3.02,75.98,72.78,0.00,79.51,83.91,81.70,0.00,0.00,58.67,84.28,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:39:00,9.00,94.36,3.02,75.98,72.78,0.00,79.51,83.91,81.70,0.00,0.00,58.67,84.28,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:40:00,9.00,94.36,3.08,75.98,72.78,0.00,79.49,83.87,81.66,0.00,0.00,58.67,84.28,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:41:00,9.00,94.36,3.08,75.98,72.78,0.00,79.49,83.87,81.66,0.00,0.00,58.67,84.28,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:42:00,9.00,94.36,3.02,76.00,72.78,0.00,79.49,83.87,81.70,0.00,0.00,58.66,84.24,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:43:00,9.00,94.36,3.02,76.00,72.78,0.00,79.49,83.87,81.70,0.00,0.00,58.66,84.24,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:44:00,9.00,94.36,2.87,76.00,72.78,0.00,79.47,83.79,81.62,0.00,0.00,58.66,84.24,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:45:00,9.00,94.36,2.87,76.00,72.78,0.00,79.47,83.79,81.62,0.00,0.00,58.66,84.24,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:46:00,9.00,94.36,2.82,76.03,72.78,0.00,79.47,83.75,81.58,0.00,0.00,58.66,84.24,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:47:00,9.00,94.36,2.82,76.03,72.78,0.00,79.47,83.75,81.58,0.00,0.00,58.66,84.24,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:48:00,9.00,94.36,2.81,76.03,72.78,0.00,79.47,83.75,81.62,0.00,0.00,58.65,84.20,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:49:00,9.00,94.36,2.81,76.03,72.78,0.00,79.47,83.75,81.62,0.00,0.00,58.65,84.20,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:50:00,9.00,94.36,3.04,76.03,72.78,0.00,79.94,83.66,81.62,0.00,0.00,58.65,84.16,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:51:00,9.00,94.36,3.04,76.03,72.78,0.00,79.94,83.66,81.62,0.00,0.00,58.65,84.16,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:52:00,9.00,94.36,2.89,76.07,72.78,0.00,79.94,83.66,81.62,0.00,0.00,58.63,84.16,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:53:00,9.00,94.36,2.89,76.07,72.78,0.00,79.94,83.66,81.62,0.00,0.00,58.63,84.16,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:54:00,9.00,94.36,2.85,76.07,72.78,0.00,79.77,83.66,81.62,0.00,0.00,58.63,84.16,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:55:00,9.00,94.36,2.85,76.07,72.78,0.00,79.77,83.66,81.62,0.00,0.00,58.63,84.16,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:56:00,9.00,94.36,2.77,76.07,72.78,0.00,79.77,83.66,81.62,0.00,0.00,58.63,84.16,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:57:00,9.00,94.36,2.77,76.04,72.78,0.00,79.77,83.62,81.66,0.00,0.00,58.63,84.12,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:58:00,9.00,94.36,2.79,76.04,72.78,0.00,79.77,83.58,81.66,0.00,0.00,58.64,84.07,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 16:59:00,9.00,94.36,2.79,76.04,72.78,0.00,79.77,83.58,81.66,0.00,0.00,58.64,84.07,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:00:00,9.00,94.36,2.65,76.04,72.78,0.00,79.75,83.46,81.62,0.00,0.00,58.64,84.07,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:01:00,9.00,94.36,2.65,76.04,72.78,0.00,79.75,83.46,81.62,0.00,0.00,58.64,84.07,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:02:00,9.00,94.36,2.65,76.04,72.78,0.00,79.75,83.46,81.62,0.00,0.00,58.64,84.07,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:03:00,9.00,94.36,2.52,76.01,72.78,0.00,79.75,83.38,81.54,0.00,0.00,58.65,83.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:04:00,9.00,94.36,2.62,76.01,72.78,0.00,79.75,83.38,81.54,0.00,0.00,58.65,83.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:05:00,9.00,94.36,2.62,76.01,72.78,0.00,79.84,83.34,81.54,0.00,0.00,58.65,83.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:06:00,9.00,94.36,2.48,76.01,72.78,0.00,79.84,83.34,81.54,0.00,0.00,58.65,83.99,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:07:00,9.00,94.36,2.48,76.03,72.78,0.00,79.84,83.34,81.54,0.00,0.00,58.64,83.95,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:08:00,9.00,94.36,2.55,76.03,72.78,0.00,79.84,83.34,81.54,0.00,0.00,58.64,83.95,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:09:00,9.00,94.36,2.55,76.03,72.78,0.00,79.55,83.26,81.45,0.00,0.00,58.64,83.91,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:10:00,9.00,94.36,2.53,76.03,72.78,0.00,79.55,83.26,81.45,0.00,0.00,58.64,83.91,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:11:00,9.00,94.36,2.53,76.03,72.78,0.00,79.55,83.13,81.37,0.00,0.00,58.64,83.91,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:12:00,9.00,94.36,2.47,76.03,72.78,0.00,79.55,83.13,81.37,0.00,0.00,58.64,83.91,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:13:00,9.00,94.36,2.47,76.05,72.78,0.00,79.55,83.09,81.37,0.00,0.00,58.64,83.87,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:14:00,9.00,94.36,2.51,76.05,72.78,0.00,79.55,83.09,81.37,0.00,0.00,58.64,83.87,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:15:00,9.00,94.36,2.51,76.05,72.78,0.00,79.45,83.05,81.29,0.00,0.00,58.64,83.87,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:16:00,9.00,94.36,2.59,76.05,72.78,0.00,79.45,83.05,81.29,0.00,0.00,58.64,83.87,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:17:00,9.00,94.36,2.59,76.09,72.78,0.00,79.45,83.01,81.21,0.00,0.00,58.62,83.87,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:18:00,9.00,94.36,2.56,76.09,72.78,0.00,79.45,83.01,81.21,0.00,0.00,58.62,83.87,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:19:00,9.00,94.36,2.56,76.09,72.78,0.00,79.47,82.89,81.17,0.00,0.00,58.62,83.83,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:20:00,9.00,94.36,2.45,76.09,72.78,0.00,79.47,82.89,81.17,0.00,0.00,58.62,83.83,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:21:00,9.00,94.36,2.45,76.09,72.78,0.00,79.47,82.80,81.13,0.00,0.00,58.62,83.79,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:22:00,9.00,94.36,2.40,76.09,72.78,0.00,79.47,82.80,81.13,0.00,0.00,58.62,83.79,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:23:00,9.00,94.36,2.40,76.08,72.78,0.00,79.47,82.68,81.17,0.00,0.00,58.63,83.75,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:24:00,9.00,94.36,2.47,76.08,72.78,0.00,79.47,82.68,81.17,0.00,0.00,58.63,83.75,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:25:00,9.00,94.36,2.47,76.08,72.78,0.00,79.71,82.68,81.17,0.00,0.00,58.63,83.79,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:26:00,9.00,94.36,2.15,76.08,72.78,0.00,79.71,82.68,81.17,0.00,0.00,58.63,83.79,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:27:00,9.00,94.36,2.15,76.10,72.78,0.00,79.71,82.60,81.13,0.00,0.00,58.63,83.75,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:28:00,9.00,94.36,2.18,76.10,72.78,0.00,79.71,82.60,81.13,0.00,0.00,58.63,83.75,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:29:00,9.00,94.36,2.18,76.10,72.78,0.00,79.71,82.56,81.04,0.00,0.00,58.62,83.71,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:30:00,9.00,94.36,1.98,76.10,72.78,0.00,79.71,82.56,81.04,0.00,0.00,58.62,83.71,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:31:00,9.00,94.36,1.98,76.10,72.78,0.00,79.37,82.52,80.96,0.00,0.00,58.62,83.71,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:32:00,9.00,94.36,1.98,76.10,72.78,0.00,79.37,82.52,80.96,0.00,0.00,58.62,83.71,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:33:00,9.00,94.36,1.87,76.11,72.78,0.00,79.37,82.44,80.88,0.00,0.00,58.61,83.62,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:34:00,9.00,94.36,1.87,76.11,72.78,0.00,79.37,82.44,80.88,0.00,0.00,58.61,83.62,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:35:00,9.00,94.36,1.84,76.11,72.78,0.00,78.87,82.35,80.80,0.00,0.00,58.61,83.62,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:36:00,9.00,94.36,1.60,76.11,72.78,0.00,78.87,82.35,80.80,0.00,0.00,58.61,83.62,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:37:00,9.00,94.36,1.60,76.12,72.78,0.00,78.87,82.27,80.63,0.00,0.00,58.61,83.54,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:38:00,9.00,94.36,1.46,76.12,72.78,0.00,78.87,82.27,80.63,0.00,0.00,58.61,83.54,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:39:00,9.00,94.36,1.46,76.12,72.78,0.00,78.87,82.15,80.59,0.00,0.00,58.61,83.50,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:40:00,9.00,94.36,1.28,76.12,72.78,0.00,78.87,82.15,80.59,0.00,0.00,58.61,83.50,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:41:00,9.00,94.36,1.28,76.12,72.78,0.00,78.57,82.03,80.47,0.00,0.00,58.61,83.46,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:42:00,9.00,94.36,1.36,76.12,72.78,0.00,78.57,82.03,80.47,0.00,0.00,58.61,83.46,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:43:00,9.00,94.36,1.36,76.09,72.78,0.00,78.57,81.94,80.35,0.00,0.00,58.62,83.42,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:44:00,9.00,94.36,1.34,76.09,72.78,0.00,78.57,81.94,80.35,0.00,0.00,58.62,83.42,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:45:00,9.00,94.36,1.34,76.09,72.78,0.00,78.40,81.90,80.31,0.00,0.00,58.62,83.38,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:46:00,9.00,94.36,1.41,76.09,72.78,0.00,78.40,81.90,80.31,0.00,0.00,58.62,83.38,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:47:00,9.00,94.36,1.41,76.09,72.78,0.00,78.40,81.78,80.18,0.00,0.00,58.62,83.34,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:48:00,9.00,94.36,1.27,76.09,72.78,0.00,78.40,81.78,80.18,0.00,0.00,58.62,83.34,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:49:00,9.00,94.36,1.27,76.10,72.78,0.00,78.40,81.62,80.10,0.00,0.00,58.62,83.26,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:50:00,9.00,94.36,1.27,76.10,72.78,0.00,78.40,81.62,80.10,0.00,0.00,58.62,83.26,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:51:00,9.00,94.36,1.53,76.10,72.78,0.00,78.12,81.58,79.98,0.00,0.00,58.62,83.21,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:52:00,9.00,94.36,1.43,76.10,72.78,0.00,78.12,81.58,79.98,0.00,0.00,58.62,83.21,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:53:00,9.00,94.36,1.43,76.11,72.78,0.00,78.12,81.45,79.90,0.00,0.00,58.61,83.17,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:54:00,9.00,94.36,1.20,76.11,72.78,0.00,78.12,81.45,79.90,0.00,0.00,58.61,83.17,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:55:00,9.00,94.36,1.20,76.11,72.78,0.00,77.93,81.25,79.77,0.00,0.00,58.61,83.09,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:56:00,9.00,94.36,1.00,76.11,72.78,0.00,77.93,81.25,79.77,0.00,0.00,58.61,83.09,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:57:00,9.00,94.36,1.00,76.11,72.78,0.00,77.93,81.13,79.69,0.00,0.00,58.61,83.01,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:58:00,9.00,94.36,1.14,76.11,72.78,0.00,77.93,81.13,79.69,0.00,0.00,58.61,83.01,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 17:59:00,9.00,94.36,1.14,76.11,72.78,0.00,77.93,81.00,79.53,0.00,0.00,58.61,82.97,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:00:00,9.00,94.36,0.98,76.11,72.78,0.00,77.93,81.00,79.53,0.00,0.00,58.61,82.97,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:01:00,9.00,94.36,0.98,76.11,72.78,0.00,77.63,80.80,79.37,0.00,0.00,58.61,82.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:02:00,9.00,94.36,0.98,76.11,72.78,0.00,77.63,80.80,79.37,0.00,0.00,58.61,82.80,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:03:00,9.00,94.36,0.97,76.10,72.78,0.00,77.63,80.63,79.28,0.00,0.00,58.62,82.80,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:04:00,9.00,94.36,0.97,76.10,72.78,0.00,77.63,80.63,79.28,0.00,0.00,58.62,82.80,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:05:00,9.00,94.36,0.88,76.10,72.78,0.00,77.81,80.47,79.20,0.00,0.00,58.62,82.72,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:06:00,9.00,94.36,0.88,76.10,72.78,0.00,77.81,80.47,79.20,0.00,0.00,58.62,82.72,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:07:00,9.00,94.36,0.87,76.12,72.78,0.00,77.81,80.31,79.08,0.00,0.00,58.61,82.60,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:08:00,9.00,94.36,0.87,76.12,72.78,0.00,77.81,80.31,79.08,0.00,0.00,58.61,82.60,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:09:00,9.00,94.36,0.62,76.12,72.78,0.00,77.15,80.10,78.96,0.00,0.00,58.61,82.52,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:10:00,9.00,94.36,0.62,76.12,72.78,0.00,77.15,80.10,78.96,0.00,0.00,58.61,82.52,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:11:00,9.00,94.36,0.67,76.12,72.78,0.00,77.15,80.02,78.79,0.00,0.00,58.61,82.44,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:12:00,9.00,94.36,0.67,76.12,72.78,0.00,77.15,80.02,78.79,0.00,0.00,58.61,82.44,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:13:00,9.00,94.36,0.63,76.12,72.78,0.00,77.15,80.02,78.79,0.00,0.00,58.61,82.44,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:14:00,9.00,94.36,0.63,76.05,72.78,0.00,77.15,79.86,78.71,0.00,0.00,58.64,82.35,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:15:00,9.00,94.36,0.65,76.05,72.78,0.00,76.68,79.73,78.63,0.00,0.00,58.64,82.31,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:16:00,9.00,94.36,0.65,76.05,72.78,0.00,76.68,79.73,78.63,0.00,0.00,58.64,82.31,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:17:00,9.00,94.36,0.74,76.05,72.78,0.00,76.68,79.57,78.51,0.00,0.00,58.64,82.19,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:18:00,9.00,94.36,0.74,76.05,72.78,0.00,76.68,79.57,78.51,0.00,0.00,58.64,82.19,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:19:00,9.00,94.36,0.55,76.05,72.78,0.00,76.68,79.57,78.51,0.00,0.00,58.64,82.19,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:20:00,9.00,94.36,0.55,76.12,72.78,0.00,76.58,79.41,78.38,0.00,0.00,58.61,82.11,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:21:00,9.00,94.36,0.44,76.12,72.78,0.00,76.58,79.32,78.26,0.00,0.00,58.61,82.03,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:22:00,9.00,94.36,0.44,76.12,72.78,0.00,76.58,79.32,78.26,0.00,0.00,58.61,82.03,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:23:00,9.00,94.36,0.44,76.12,72.78,0.00,76.58,79.32,78.26,0.00,0.00,58.61,82.03,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:24:00,9.00,94.36,0.44,76.11,72.78,0.00,76.58,79.24,78.18,0.00,0.00,58.61,81.94,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:25:00,9.00,94.36,0.40,76.11,72.78,0.00,76.44,79.16,78.10,0.00,0.00,58.61,81.90,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:26:00,9.00,94.36,0.40,76.11,72.78,0.00,76.44,79.16,78.10,0.00,0.00,58.61,81.90,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:27:00,9.00,94.36,0.44,76.11,72.78,0.00,76.44,79.04,77.97,0.00,0.00,58.61,81.82,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:28:00,9.00,94.36,0.44,76.11,72.78,0.00,76.44,79.04,77.97,0.00,0.00,58.61,81.82,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:29:00,9.00,94.36,0.07,76.11,72.78,0.00,76.34,78.91,77.89,0.00,0.00,58.61,81.74,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:30:00,9.00,94.36,0.07,76.11,72.78,0.00,76.34,78.91,77.89,0.00,0.00,58.61,81.74,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:31:00,9.00,94.36,0.07,76.11,72.78,0.00,76.34,78.91,77.89,0.00,0.00,58.61,81.74,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:32:00,9.00,94.36,0.03,76.11,72.78,0.00,76.34,78.79,77.81,0.00,0.00,58.61,81.66,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:33:00,9.00,94.36,0.03,76.11,72.78,0.00,76.34,78.79,77.81,0.00,0.00,58.61,81.66,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:34:00,9.00,94.36,0.00,76.14,72.78,0.00,76.34,78.71,77.77,0.00,0.00,58.60,81.54,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-25 18:35:00,9.00,94.36,0.00,76.14,72.78,0.00,76.34,78.71,77.77,0.00,0.00,58.60,81.54,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
