TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-26 04:21:00,9.00,94.03,0.86,75.34,72.78,0.00,59.12,58.69,59.06,0.00,0.00,58.93,61.80,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:22:00,9.00,94.03,0.86,75.29,72.78,0.00,59.16,58.69,59.02,0.00,0.00,58.93,61.80,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:23:00,9.00,86.89,0.00,75.29,72.78,0.00,59.16,58.69,59.02,0.00,0.00,58.93,61.80,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:24:00,9.00,86.89,0.00,75.29,72.78,0.00,59.16,58.69,59.02,0.00,0.00,58.96,61.84,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:25:00,9.00,86.89,0.00,75.29,72.78,0.00,59.16,58.69,59.02,0.00,0.00,58.96,61.84,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:26:00,9.00,86.89,0.00,75.29,72.78,0.00,59.16,58.69,59.02,0.00,0.00,58.96,61.76,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:27:00,9.00,86.89,0.00,75.29,72.78,0.00,59.16,58.69,59.02,0.00,0.00,58.96,61.76,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:28:00,9.00,86.89,0.00,75.23,72.78,0.00,58.77,58.65,58.93,0.00,0.00,58.98,61.72,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:29:00,9.00,91.37,0.12,75.23,72.78,0.00,58.77,58.65,58.93,0.00,0.00,58.98,61.72,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:30:00,9.00,91.37,0.12,75.23,72.78,0.00,58.77,58.61,58.89,0.00,0.00,58.98,61.64,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:31:00,9.00,91.37,0.12,75.23,72.78,0.00,58.77,58.61,58.89,0.00,0.00,58.98,61.64,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:32:00,9.00,94.03,0.00,75.16,72.78,0.00,58.40,58.61,58.85,0.00,0.00,59.01,61.60,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:33:00,9.00,94.03,0.00,75.16,72.78,0.00,58.40,58.61,58.85,0.00,0.00,59.01,61.60,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:34:00,9.00,94.03,0.00,75.16,72.78,0.00,58.40,58.57,58.77,0.00,0.00,59.01,61.55,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:35:00,9.00,94.03,0.00,75.16,72.78,0.00,58.40,58.57,58.77,0.00,0.00,59.01,61.55,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:36:00,9.00,94.03,0.00,75.16,72.78,0.00,58.40,58.52,58.73,0.00,0.00,59.01,61.51,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:37:00,9.00,94.03,0.00,75.16,72.78,0.00,58.40,58.52,58.73,0.00,0.00,59.01,61.51,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:38:00,9.00,94.03,0.00,75.12,72.78,0.00,57.99,58.40,58.61,0.00,0.00,59.03,61.47,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:39:00,9.00,94.03,0.00,75.12,72.78,0.00,57.99,58.40,58.61,0.00,0.00,59.03,61.47,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:40:00,9.00,94.03,0.00,75.12,72.78,0.00,57.99,58.36,58.61,0.00,0.00,59.03,61.47,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:41:00,9.00,94.03,0.00,75.12,72.78,0.00,57.99,58.36,58.61,0.00,0.00,59.03,61.47,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:42:00,9.00,94.03,0.00,75.10,72.78,0.00,57.48,58.32,58.48,0.00,0.00,59.03,61.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:43:00,9.00,94.03,0.00,75.10,72.78,0.00,57.48,58.32,58.48,0.00,0.00,59.03,61.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:44:00,9.00,94.03,0.00,75.10,72.78,0.00,57.48,58.20,58.36,0.00,0.00,59.03,61.31,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:45:00,9.00,94.03,0.00,75.10,72.78,0.00,57.48,58.20,58.36,0.00,0.00,59.03,61.31,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:46:00,9.00,94.03,0.00,75.10,72.78,0.00,57.48,58.11,58.28,0.00,0.00,59.03,61.27,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:47:00,9.00,94.03,0.00,75.10,72.78,0.00,57.48,58.11,58.28,0.00,0.00,59.03,61.27,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:48:00,9.00,94.03,0.00,75.06,72.78,0.00,57.05,58.07,58.16,0.00,0.00,59.05,61.23,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:49:00,9.00,94.03,0.00,75.06,72.78,0.00,57.05,58.07,58.16,0.00,0.00,59.05,61.23,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:50:00,9.00,94.03,0.00,75.06,72.78,0.00,57.05,57.99,58.07,0.00,0.00,59.05,61.19,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:51:00,9.00,94.03,0.00,75.06,72.78,0.00,57.05,57.99,58.07,0.00,0.00,59.05,61.19,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:52:00,9.00,94.03,0.00,75.07,72.78,0.00,56.97,57.91,57.99,0.00,0.00,59.05,61.14,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:53:00,9.00,94.03,0.00,75.07,72.78,0.00,56.97,57.91,57.99,0.00,0.00,59.05,61.14,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:54:00,9.00,94.03,0.00,75.07,72.78,0.00,56.97,57.83,57.95,0.00,0.00,59.05,61.14,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:55:00,9.00,94.03,0.00,75.07,72.78,0.00,56.97,57.83,57.95,0.00,0.00,59.05,61.14,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:56:00,9.00,94.03,0.00,75.07,72.78,0.00,56.97,57.75,57.87,0.00,0.00,59.05,61.19,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:57:00,9.00,94.03,0.00,75.07,72.78,0.00,56.97,57.75,57.87,0.00,0.00,59.05,61.19,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:58:00,9.00,94.03,0.00,75.08,72.78,0.00,57.34,57.71,57.83,0.00,0.00,59.04,61.14,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 04:59:00,9.00,94.03,0.00,75.08,72.78,0.00,57.34,57.71,57.83,0.00,0.00,59.04,61.14,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:00:00,9.00,94.03,0.00,75.08,72.78,0.00,57.34,57.66,57.75,0.00,0.00,59.04,61.19,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:01:00,9.00,94.03,0.00,75.08,72.78,0.00,57.34,57.66,57.75,0.00,0.00,59.04,61.19,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:02:00,9.00,94.03,0.00,75.08,72.78,0.00,57.34,57.66,57.75,0.00,0.00,59.04,61.19,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:03:00,9.00,94.03,0.00,75.15,72.78,0.00,57.81,57.58,57.75,0.00,0.00,59.02,61.06,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:04:00,9.00,94.03,0.00,75.15,72.78,0.00,57.81,57.58,57.75,0.00,0.00,59.02,61.06,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:05:00,9.00,94.03,0.00,75.15,72.78,0.00,57.81,57.54,57.71,0.00,0.00,59.02,61.06,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:06:00,9.00,94.03,0.00,75.15,72.78,0.00,57.81,57.54,57.71,0.00,0.00,59.02,61.06,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:07:00,9.00,94.03,0.00,75.15,72.78,0.00,57.64,57.46,57.75,0.00,0.00,59.02,61.02,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:08:00,9.00,94.03,0.00,75.15,72.78,0.00,57.64,57.46,57.75,0.00,0.00,59.02,61.02,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:09:00,9.00,94.03,0.00,75.12,72.78,0.00,57.64,57.50,57.75,0.00,0.00,59.03,61.02,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:10:00,9.00,94.03,0.00,75.12,72.78,0.00,57.64,57.50,57.75,0.00,0.00,59.03,61.02,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:11:00,9.00,94.03,0.00,75.12,72.78,0.00,57.64,57.50,57.79,0.00,0.00,59.03,60.94,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:12:00,9.00,94.03,0.00,75.12,72.78,0.00,57.64,57.50,57.79,0.00,0.00,59.03,60.94,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:13:00,9.00,94.03,0.00,75.14,72.78,0.00,57.66,57.50,57.79,0.00,0.00,59.02,60.90,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:14:00,9.00,94.03,0.00,75.14,72.78,0.00,57.66,57.50,57.79,0.00,0.00,59.02,60.90,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:15:00,9.00,94.03,0.00,75.14,72.78,0.00,57.66,57.46,57.75,0.00,0.00,59.02,60.82,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:16:00,9.00,94.03,0.00,75.14,72.78,0.00,57.66,57.46,57.75,0.00,0.00,59.02,60.82,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:17:00,9.00,94.03,0.00,75.14,72.78,0.00,57.50,57.46,57.75,0.00,0.00,59.02,60.78,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:18:00,9.00,94.03,0.00,75.14,72.78,0.00,57.50,57.46,57.75,0.00,0.00,59.02,60.78,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:19:00,9.00,94.03,0.00,75.16,72.78,0.00,57.50,57.42,57.75,0.00,0.00,59.01,60.65,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:20:00,9.00,94.03,0.00,75.16,72.78,0.00,57.50,57.42,57.75,0.00,0.00,59.01,60.65,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:21:00,9.00,94.03,0.00,75.16,72.78,0.00,57.50,57.42,57.75,0.00,0.00,59.01,60.57,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:22:00,9.00,94.03,0.00,75.16,72.78,0.00,57.50,57.42,57.75,0.00,0.00,59.01,60.57,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:23:00,9.00,94.03,0.00,75.15,72.78,0.00,57.73,57.42,57.75,0.00,0.00,59.01,60.57,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:24:00,9.00,94.03,0.00,75.15,72.78,0.00,57.73,57.42,57.75,0.00,0.00,59.01,60.57,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:25:00,9.00,94.03,0.00,75.15,72.78,0.00,57.73,57.42,57.75,0.00,0.00,59.01,60.61,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:26:00,9.00,94.03,0.00,75.15,72.78,0.00,57.73,57.42,57.75,0.00,0.00,59.01,60.61,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:27:00,9.00,94.03,0.00,75.15,72.78,0.00,58.30,57.46,57.83,0.00,0.00,59.01,60.53,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:28:00,9.00,94.03,0.00,75.15,72.78,0.00,58.30,57.46,57.83,0.00,0.00,59.01,60.53,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:29:00,9.00,94.03,0.00,75.14,72.78,0.00,58.30,57.42,57.83,0.00,0.00,59.02,60.57,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:30:00,9.00,94.03,0.00,75.14,72.78,0.00,58.30,57.42,57.83,0.00,0.00,59.02,60.57,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:31:00,9.00,94.03,0.00,75.14,72.78,0.00,58.30,57.46,57.87,0.00,0.00,59.02,60.49,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:32:00,9.00,94.03,0.00,75.14,72.78,0.00,58.30,57.46,57.87,0.00,0.00,59.02,60.49,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:33:00,9.00,94.03,0.00,75.14,72.78,0.00,58.30,57.46,57.87,0.00,0.00,59.02,60.49,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:34:00,9.00,94.03,0.00,75.18,72.78,0.00,58.05,57.46,57.91,0.00,0.00,59.00,60.65,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:35:00,9.00,94.03,0.00,75.18,72.78,0.00,58.05,57.46,57.91,0.00,0.00,59.00,60.69,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:36:00,9.00,94.03,0.00,75.18,72.78,0.00,58.05,57.46,57.91,0.00,0.00,59.00,60.69,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:37:00,9.00,94.03,0.00,75.18,72.78,0.00,58.05,57.46,57.91,0.00,0.00,59.00,60.69,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:38:00,9.00,94.03,0.00,75.08,72.78,0.00,58.07,57.50,57.95,0.00,0.00,59.00,60.74,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:39:00,9.00,94.03,0.00,75.08,72.78,0.00,58.07,57.54,57.91,0.00,0.00,59.04,60.74,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:40:00,9.00,94.03,0.00,75.08,72.78,0.00,58.07,57.54,57.91,0.00,0.00,59.04,60.74,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:41:00,9.00,94.03,0.00,75.08,72.78,0.00,58.07,57.54,57.91,0.00,0.00,59.04,60.82,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:42:00,9.00,94.03,0.00,75.08,72.78,0.00,58.07,57.54,57.91,0.00,0.00,59.04,60.82,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:43:00,9.00,94.03,0.00,75.08,72.78,0.00,58.30,57.54,57.91,0.00,0.00,59.04,60.74,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:44:00,9.00,94.03,0.00,75.08,72.78,0.00,58.30,57.54,57.91,0.00,0.00,59.04,60.74,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:45:00,9.00,94.03,0.00,75.08,72.78,0.00,58.30,57.50,57.91,0.00,0.00,59.04,60.69,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:46:00,9.00,94.03,0.00,75.08,72.78,0.00,58.30,57.50,57.91,0.00,0.00,59.04,60.69,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:47:00,9.00,94.03,0.00,75.08,72.78,0.00,58.36,57.50,57.95,0.00,0.00,59.04,60.61,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:48:00,9.00,94.03,0.00,75.08,72.78,0.00,58.36,57.50,57.95,0.00,0.00,59.04,60.61,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:49:00,9.00,94.03,0.00,75.03,72.78,0.00,58.36,57.54,57.95,0.00,0.00,59.06,60.57,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:50:00,9.00,94.03,0.00,75.03,72.78,0.00,58.36,57.54,57.95,0.00,0.00,59.06,60.57,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:51:00,9.00,94.03,0.00,75.03,72.78,0.00,58.36,57.50,57.95,0.00,0.00,59.06,60.57,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:52:00,9.00,94.03,0.00,75.03,72.78,0.00,58.36,57.50,57.95,0.00,0.00,59.06,60.57,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:53:00,9.00,94.03,0.00,74.99,72.78,0.00,58.48,57.50,57.95,0.00,0.00,59.08,60.57,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:54:00,9.00,94.03,0.00,74.99,72.78,0.00,58.48,57.50,57.95,0.00,0.00,59.08,60.57,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:55:00,9.00,94.03,0.00,74.99,72.78,0.00,58.48,57.50,57.99,0.00,0.00,59.08,60.53,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:56:00,9.00,94.03,0.00,74.99,72.78,0.00,58.48,57.50,57.99,0.00,0.00,59.08,60.53,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:57:00,9.00,94.03,0.00,74.99,72.78,0.00,58.18,57.50,57.99,0.00,0.00,59.08,60.49,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:58:00,9.00,94.03,0.00,74.99,72.78,0.00,58.18,57.50,57.99,0.00,0.00,59.08,60.49,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 05:59:00,9.00,94.03,0.00,74.93,72.78,0.00,58.18,57.50,57.91,0.00,0.00,59.11,60.37,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:00:00,9.00,94.03,0.00,74.93,72.78,0.00,58.18,57.50,57.91,0.00,0.00,59.11,60.37,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:01:00,9.00,94.03,0.00,74.93,72.78,0.00,58.18,57.50,57.91,0.00,0.00,59.11,60.37,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:02:00,9.00,94.03,0.00,74.93,72.78,0.00,58.18,57.50,57.87,0.00,0.00,59.11,60.33,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:03:00,9.00,94.03,0.00,74.93,72.78,0.00,58.18,57.50,57.87,0.00,0.00,59.11,60.33,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:04:00,9.00,94.87,6.15,74.94,72.78,0.00,57.83,57.54,57.83,0.00,0.00,59.10,60.16,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:05:00,9.00,94.87,6.15,74.94,72.78,0.00,57.83,57.54,57.83,0.00,0.00,59.10,60.16,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:06:00,9.00,98.57,6.29,74.94,72.78,1.00,57.83,60.94,60.74,10.00,0.00,58.89,59.92,1.00,30.38,0.11,0.00,1.00,20.00,30.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:07:00,9.00,98.93,6.29,74.94,72.78,1.00,57.83,60.94,60.74,10.00,0.00,58.89,59.92,1.00,30.38,0.11,0.00,1.00,20.00,30.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:08:00,9.00,97.37,7.11,74.94,72.78,1.00,58.05,66.34,64.71,10.00,0.00,58.58,60.86,1.00,60.00,0.39,0.00,1.00,24.25,60.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:09:00,9.00,95.76,7.11,74.94,72.78,1.00,58.05,66.34,64.71,10.00,0.00,58.58,60.86,1.00,60.00,0.39,0.00,1.00,24.25,60.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:10:00,9.00,86.09,7.14,74.96,72.78,1.00,58.05,69.78,67.00,29.78,0.00,58.20,64.91,1.00,86.55,1.08,0.00,1.00,46.59,86.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:11:00,9.00,77.64,7.14,74.96,72.78,1.00,58.05,69.78,67.00,29.78,0.00,58.20,64.91,1.00,86.55,1.08,0.00,1.00,46.59,86.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:12:00,9.00,71.79,7.14,74.96,72.78,1.00,58.44,70.89,68.11,53.92,0.00,57.97,67.08,1.00,80.47,1.06,0.00,1.00,54.74,80.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:13:00,9.00,68.36,7.14,74.96,72.78,1.00,58.44,70.89,68.11,53.92,0.00,57.97,67.08,1.00,80.47,1.06,0.00,1.00,54.74,80.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:14:00,9.00,66.16,7.14,75.04,72.78,1.00,58.44,71.30,68.88,85.61,0.00,57.56,68.68,1.00,75.89,1.04,0.00,1.00,55.88,75.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:15:00,9.00,64.70,7.14,75.04,72.78,1.00,58.44,71.30,68.88,85.61,0.00,57.56,68.68,1.00,75.89,1.04,0.00,1.00,55.88,75.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:16:00,9.00,64.66,7.14,75.04,72.78,1.00,58.44,71.54,69.25,100.00,30.30,57.25,69.62,1.00,75.48,0.99,0.00,1.00,53.81,75.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:17:00,9.00,64.06,7.14,75.04,72.78,1.00,58.44,71.54,69.25,100.00,30.30,57.25,69.62,1.00,75.48,0.99,0.00,1.00,53.81,75.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:18:00,9.00,64.22,7.14,75.04,72.78,1.00,58.85,71.67,69.50,100.00,74.85,57.01,67.53,1.00,74.83,1.01,0.00,1.00,52.92,74.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:19:00,9.00,64.29,7.14,75.04,72.78,1.00,58.85,71.67,69.50,100.00,74.85,57.01,67.53,1.00,74.83,1.01,0.00,1.00,52.92,74.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:20:00,9.00,64.29,7.14,75.01,72.78,1.00,58.85,71.75,69.66,100.00,60.68,56.63,58.81,1.00,73.79,1.00,0.00,1.00,53.18,73.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:21:00,9.00,64.35,7.14,75.01,72.78,1.00,58.85,71.75,69.66,100.00,60.68,56.63,58.81,1.00,73.79,1.00,0.00,1.00,53.18,73.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:22:00,9.00,64.52,7.14,75.01,72.78,1.00,58.85,71.75,69.70,100.00,65.09,56.33,57.54,1.00,74.05,1.00,0.00,1.00,52.94,74.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:23:00,9.00,64.56,7.14,75.01,72.78,1.00,58.85,71.75,69.70,100.00,65.09,56.33,57.54,1.00,74.05,1.00,0.00,1.00,52.94,74.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:24:00,9.00,64.64,7.14,74.85,72.78,1.00,58.85,71.67,69.74,100.00,66.88,56.09,57.01,1.00,74.36,0.99,0.00,1.00,52.97,74.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:25:00,9.00,64.54,7.14,74.85,72.78,1.00,58.85,71.67,69.74,100.00,66.88,56.09,57.01,1.00,74.36,0.99,0.00,1.00,52.97,74.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:26:00,9.00,64.59,7.14,74.85,72.78,1.00,58.85,71.54,69.74,100.00,67.27,55.81,56.31,1.00,73.84,1.00,0.00,1.00,53.32,73.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:27:00,9.00,64.14,7.14,74.85,72.78,1.00,58.85,71.54,69.74,100.00,67.27,55.81,56.31,1.00,73.84,1.00,0.00,1.00,53.32,73.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:28:00,9.00,64.14,7.14,74.85,72.78,1.00,59.18,71.46,69.70,100.00,67.69,55.59,55.82,1.00,73.55,1.00,0.00,1.00,52.63,73.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:29:00,9.00,63.52,7.14,74.85,72.78,1.00,59.18,71.46,69.70,100.00,67.69,55.59,55.82,1.00,73.55,1.00,0.00,1.00,52.63,73.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:30:00,9.00,63.52,7.14,74.58,72.78,1.00,59.18,71.38,69.70,100.00,67.67,55.43,55.54,1.00,72.63,1.00,0.00,1.00,51.98,72.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:31:00,9.00,63.52,7.14,74.58,72.78,1.00,59.18,71.38,69.70,100.00,67.67,55.43,55.54,1.00,72.63,1.00,0.00,1.00,51.98,72.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:32:00,9.00,62.49,7.14,74.58,72.78,1.00,59.59,71.30,69.62,100.00,67.96,55.06,55.17,1.00,70.36,1.02,0.00,1.00,51.03,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:33:00,9.00,62.49,7.14,74.58,72.78,1.00,59.59,71.30,69.62,100.00,67.96,55.06,55.17,1.00,70.36,1.02,0.00,1.00,51.03,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:34:00,9.00,62.80,7.14,74.33,72.78,1.00,59.59,71.18,69.62,100.00,67.96,55.00,55.13,1.00,70.48,0.99,0.00,1.00,49.41,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:35:00,9.00,62.80,7.14,74.33,72.78,1.00,59.59,71.18,69.62,100.00,67.96,55.00,55.13,1.00,70.48,0.99,0.00,1.00,49.41,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:36:00,9.00,63.70,7.14,74.33,72.78,1.00,59.59,71.14,69.58,100.00,67.96,55.00,55.00,1.00,70.36,1.00,0.00,1.00,48.35,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:37:00,9.00,63.70,7.14,74.33,72.78,1.00,59.59,71.14,69.58,100.00,67.96,55.00,55.00,1.00,70.36,1.00,0.00,1.00,48.35,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:38:00,9.00,64.82,7.14,74.33,72.78,1.00,59.59,71.14,69.58,100.00,67.96,55.00,55.00,1.00,70.36,1.00,0.00,1.00,48.35,70.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:39:00,9.00,64.82,7.14,74.02,72.78,1.00,59.65,71.05,69.58,100.00,67.96,55.00,55.04,1.00,70.17,1.01,0.00,1.00,48.92,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:40:00,9.00,66.58,7.14,74.02,72.78,1.00,59.65,71.05,69.58,100.00,67.96,55.00,55.04,1.00,70.17,1.01,0.00,1.00,48.92,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:41:00,9.00,66.58,7.14,74.02,72.78,1.00,59.65,70.97,69.50,100.00,67.96,55.00,55.00,1.00,70.58,1.00,0.00,1.00,48.74,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:42:00,9.00,67.20,7.14,74.02,72.78,1.00,59.65,70.97,69.50,100.00,67.96,55.00,55.00,1.00,70.58,1.00,0.00,1.00,48.74,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:43:00,9.00,67.20,7.14,74.02,72.78,1.00,59.79,70.89,69.50,100.00,67.96,55.00,55.08,1.00,71.15,0.99,0.00,1.00,48.43,71.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:44:00,9.00,67.39,7.14,73.78,72.78,1.00,59.79,70.81,69.46,100.00,67.96,55.00,55.25,1.00,71.12,0.99,0.00,1.00,49.68,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:45:00,9.00,67.39,7.14,73.78,72.78,1.00,59.79,70.81,69.46,100.00,67.96,55.00,55.25,1.00,71.12,0.99,0.00,1.00,49.68,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:46:00,9.00,67.43,7.14,73.78,72.78,1.00,59.79,70.73,69.46,100.00,67.96,55.00,55.21,1.00,71.03,1.00,0.00,1.00,49.14,71.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:47:00,9.00,67.43,7.14,73.78,72.78,1.00,59.79,70.73,69.46,100.00,67.96,55.00,55.21,1.00,71.03,1.00,0.00,1.00,49.14,71.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:48:00,9.00,67.39,7.14,73.78,72.78,1.00,59.98,70.69,69.42,100.00,67.96,55.00,55.17,1.00,71.42,1.02,0.00,1.00,49.12,71.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:49:00,9.00,67.39,7.14,73.78,72.78,1.00,59.98,70.69,69.42,100.00,67.96,55.00,55.17,1.00,71.42,1.02,0.00,1.00,49.12,71.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:50:00,9.00,67.39,7.14,73.66,72.78,1.00,59.98,70.64,69.37,100.00,67.96,55.00,55.17,1.00,71.10,0.98,0.00,1.00,49.16,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:51:00,9.00,67.39,7.14,73.66,72.78,1.00,59.98,70.64,69.37,100.00,67.96,55.00,55.17,1.00,71.10,0.98,0.00,1.00,49.16,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:52:00,9.00,67.38,7.14,73.66,72.78,1.00,60.35,70.56,69.42,100.00,68.09,55.00,55.33,1.00,70.86,1.01,0.00,1.00,49.56,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:53:00,9.00,67.38,7.14,73.66,72.78,1.00,60.35,70.56,69.42,100.00,68.09,55.00,55.33,1.00,70.86,1.01,0.00,1.00,49.56,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:54:00,9.00,66.98,7.14,73.52,72.78,1.00,60.35,70.56,69.37,100.00,68.00,55.00,54.84,1.00,70.51,1.00,0.00,1.00,49.03,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:55:00,9.00,66.98,7.14,73.52,72.78,1.00,60.35,70.56,69.37,100.00,68.00,55.00,54.84,1.00,70.51,1.00,0.00,1.00,49.03,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:56:00,9.00,66.87,7.14,73.52,72.78,1.00,60.35,70.56,69.37,100.00,68.00,55.00,54.84,1.00,70.51,1.00,0.00,1.00,49.03,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:57:00,9.00,66.87,7.14,73.52,72.78,1.00,60.35,70.48,69.37,100.00,68.00,55.00,54.96,1.00,70.94,0.98,0.00,1.00,48.45,70.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:58:00,9.00,66.87,7.14,73.52,72.78,1.00,60.71,70.48,69.37,100.00,68.00,55.00,54.80,1.00,70.31,1.01,0.00,1.00,48.68,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 06:59:00,9.00,66.87,7.14,73.52,72.78,1.00,60.71,70.48,69.37,100.00,68.00,55.00,54.80,1.00,70.31,1.01,0.00,1.00,48.68,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:00:00,9.00,66.90,7.14,73.52,72.78,1.00,60.71,70.48,69.37,100.00,68.00,55.00,54.80,1.00,70.31,1.01,0.00,1.00,48.68,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:01:00,9.00,66.90,7.14,73.42,72.78,1.00,60.71,70.44,69.37,100.00,63.00,55.00,53.98,1.00,70.47,1.00,0.00,1.00,48.87,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:02:00,9.00,66.90,7.14,73.42,72.78,1.00,60.71,70.44,69.37,100.00,63.00,55.00,53.98,1.00,70.47,1.00,0.00,1.00,48.87,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:03:00,9.00,66.89,7.38,73.42,72.78,1.00,60.98,70.36,69.37,100.00,62.97,55.00,54.59,1.00,70.16,1.00,0.00,1.00,48.48,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:04:00,9.00,66.89,7.38,73.42,72.78,1.00,60.98,70.36,69.37,100.00,62.97,55.00,54.59,1.00,70.16,1.00,0.00,1.00,48.48,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:05:00,9.00,66.92,8.00,73.30,72.78,1.00,60.98,70.32,69.37,100.00,62.25,55.00,54.59,1.00,70.47,0.99,0.00,1.00,48.37,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:06:00,9.00,66.89,8.00,73.30,72.78,1.00,60.98,70.32,69.37,100.00,62.25,55.00,54.59,1.00,70.47,0.99,0.00,1.00,48.37,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:07:00,9.00,66.95,8.51,73.30,72.78,1.00,61.12,70.32,69.37,100.00,61.82,55.00,54.63,1.00,70.25,1.01,0.00,1.00,48.17,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:08:00,9.00,67.05,9.08,73.30,72.78,1.00,61.12,70.32,69.37,100.00,61.82,55.00,54.63,1.00,70.25,1.01,0.00,1.00,48.17,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:09:00,9.00,66.89,9.08,73.19,72.78,1.00,61.12,70.23,69.37,100.00,62.02,55.00,55.00,1.00,70.44,1.00,0.00,1.00,48.12,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:10:00,9.00,66.89,9.08,73.19,72.78,1.00,61.12,70.23,69.37,100.00,62.02,55.00,55.00,1.00,70.44,1.00,0.00,1.00,48.12,70.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:11:00,9.00,66.96,9.36,73.19,72.78,1.00,61.12,70.23,69.33,100.00,62.02,55.00,54.80,1.00,69.96,1.01,0.00,1.00,48.47,69.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:12:00,9.00,66.96,9.36,73.19,72.78,1.00,61.12,70.23,69.33,100.00,62.02,55.00,54.80,1.00,69.96,1.01,0.00,1.00,48.47,69.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:13:00,9.00,66.95,8.94,73.19,72.78,1.00,61.45,70.19,69.29,100.00,61.90,55.00,54.84,1.00,70.32,0.99,0.00,1.00,48.09,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:14:00,9.00,66.95,8.94,73.19,72.78,1.00,61.45,70.19,69.29,100.00,61.90,55.00,54.84,1.00,70.32,0.99,0.00,1.00,48.09,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:15:00,9.00,66.87,8.44,73.19,72.78,1.00,61.45,70.15,69.33,100.00,61.90,55.00,54.76,1.00,70.17,1.01,0.00,1.00,48.51,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:16:00,9.00,66.87,8.44,73.19,72.78,1.00,61.45,70.15,69.33,100.00,61.90,55.00,54.76,1.00,70.17,1.01,0.00,1.00,48.51,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:17:00,9.00,66.79,8.13,73.19,72.78,1.00,61.80,70.19,69.37,100.00,61.81,55.00,55.08,1.00,70.31,0.99,0.00,1.00,47.86,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:18:00,9.00,66.79,8.13,73.19,72.78,1.00,61.80,70.19,69.37,100.00,61.81,55.00,55.08,1.00,70.31,0.99,0.00,1.00,47.86,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:19:00,9.00,66.75,7.84,73.24,72.78,1.00,61.80,70.15,69.37,100.00,61.81,55.00,54.88,1.00,69.87,1.00,0.00,1.00,47.60,69.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:20:00,9.00,66.75,7.84,73.24,72.78,1.00,61.80,70.15,69.37,100.00,61.81,55.00,54.88,1.00,69.87,1.00,0.00,1.00,47.60,69.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:21:00,9.00,66.78,7.73,73.24,72.78,1.00,61.80,70.11,69.33,100.00,61.81,55.00,55.04,1.00,70.07,1.00,0.00,1.00,47.82,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:22:00,9.00,66.58,7.91,73.24,72.78,1.00,61.80,70.11,69.33,100.00,61.81,55.00,55.04,1.00,70.07,1.00,0.00,1.00,47.82,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:23:00,9.00,66.58,7.91,73.24,72.78,1.00,62.25,70.11,69.33,100.00,61.81,55.00,55.17,1.00,70.25,0.99,0.00,1.00,48.07,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:24:00,9.00,65.93,7.91,73.24,72.78,1.00,62.25,70.11,69.33,100.00,61.81,55.00,55.17,1.00,70.25,0.99,0.00,1.00,48.07,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:25:00,9.00,65.93,8.83,73.12,72.78,1.00,62.25,70.07,69.37,100.00,64.01,55.00,55.78,1.00,70.08,1.00,0.00,1.00,47.37,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:26:00,9.00,64.97,8.83,73.12,72.78,1.00,62.25,70.07,69.37,100.00,64.01,55.00,55.78,1.00,70.08,1.00,0.00,1.00,47.37,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:27:00,9.00,64.97,9.08,73.12,72.78,1.00,62.46,70.07,69.37,100.00,66.77,55.00,55.82,1.00,69.74,1.01,0.00,1.00,48.06,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:28:00,9.00,63.59,9.08,73.12,72.78,1.00,62.46,70.07,69.37,100.00,66.77,55.00,55.82,1.00,69.74,1.01,0.00,1.00,48.06,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:29:00,9.00,63.62,9.38,73.12,72.78,1.00,62.46,70.03,69.37,100.00,68.65,55.00,55.74,1.00,69.74,1.00,0.00,1.00,48.34,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:30:00,9.00,62.36,9.38,73.12,72.78,1.00,62.46,70.03,69.37,100.00,68.65,55.00,55.74,1.00,69.74,1.00,0.00,1.00,48.34,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:31:00,9.00,62.39,9.29,73.07,72.78,1.00,62.46,70.03,69.42,100.00,67.76,55.00,55.37,1.00,69.59,1.00,0.00,1.00,47.78,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:32:00,9.00,62.39,9.29,73.07,72.78,1.00,62.46,70.03,69.42,100.00,67.76,55.00,55.37,1.00,69.59,1.00,0.00,1.00,47.78,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:33:00,9.00,61.68,9.23,73.07,72.78,1.00,62.76,70.03,69.37,100.00,67.64,55.00,55.13,1.00,69.34,1.01,0.00,1.00,47.60,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
