TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-26 07:34:00,9.00,61.68,9.23,73.07,72.78,1.00,62.76,70.03,69.37,100.00,67.64,55.00,55.13,1.00,69.34,1.01,0.00,1.00,47.60,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:35:00,9.00,61.54,9.28,73.10,72.78,1.00,62.76,69.99,69.42,100.00,67.70,55.00,55.25,1.00,69.49,0.99,0.00,1.00,47.38,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:36:00,9.00,61.54,9.28,73.10,72.78,1.00,62.76,69.99,69.42,100.00,67.70,55.00,55.25,1.00,69.49,0.99,0.00,1.00,47.38,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:37:00,9.00,61.50,9.22,73.10,72.78,1.00,63.11,69.99,69.46,100.00,68.03,55.00,55.37,1.00,69.04,1.00,0.00,1.00,46.83,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:38:00,9.00,61.50,9.22,73.10,72.78,1.00,63.11,69.99,69.46,100.00,68.03,55.00,55.37,1.00,69.04,1.00,0.00,1.00,46.83,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:39:00,9.00,61.50,9.20,73.06,72.78,1.00,63.11,69.99,69.42,100.00,67.83,55.00,54.68,1.00,69.68,0.98,0.00,1.00,46.77,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:40:00,9.00,61.50,9.20,73.06,72.78,1.00,63.11,69.99,69.42,100.00,67.83,55.00,54.68,1.00,69.68,0.98,0.00,1.00,46.77,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:41:00,9.00,61.47,9.27,73.06,72.78,1.00,63.11,69.99,69.46,100.00,67.38,55.00,54.59,1.00,69.33,1.01,0.00,1.00,46.96,69.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:42:00,9.00,61.47,9.27,73.06,72.78,1.00,63.11,69.99,69.46,100.00,67.38,55.00,54.59,1.00,69.33,1.01,0.00,1.00,46.96,69.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:43:00,9.00,61.38,9.65,73.06,72.78,1.00,63.09,69.91,69.42,100.00,67.22,55.00,54.68,1.00,69.91,0.98,0.00,1.00,46.87,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:44:00,9.00,61.38,9.65,73.06,72.78,1.00,63.09,69.91,69.42,100.00,67.22,55.00,54.68,1.00,69.91,0.98,0.00,1.00,46.87,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:45:00,9.00,60.16,10.45,73.00,72.78,1.00,63.09,69.95,69.46,100.00,67.30,55.00,54.92,1.00,69.37,1.00,0.00,1.00,46.75,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:46:00,9.00,60.16,10.45,73.00,72.78,1.00,63.09,69.95,69.46,100.00,67.30,55.00,54.92,1.00,69.37,1.00,0.00,1.00,46.75,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:47:00,9.00,59.36,11.04,73.00,72.78,1.00,63.77,69.91,69.46,100.00,67.30,55.00,54.84,1.00,69.50,0.99,0.00,1.00,46.58,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:48:00,9.00,59.36,11.04,73.00,72.78,1.00,63.77,69.91,69.46,100.00,67.30,55.00,54.84,1.00,69.50,0.99,0.00,1.00,46.58,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:49:00,9.00,59.12,11.27,73.00,72.78,1.00,63.77,69.87,69.54,100.00,67.30,55.00,54.88,1.00,69.03,0.99,0.00,1.00,47.12,69.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:50:00,9.00,59.12,11.27,73.00,72.78,1.00,63.77,69.87,69.54,100.00,67.30,55.00,54.88,1.00,69.03,0.99,0.00,1.00,47.12,69.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:51:00,9.00,58.98,11.47,72.96,72.78,1.00,63.77,69.87,69.46,100.00,67.30,55.00,55.17,1.00,69.39,0.99,0.00,1.00,46.70,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:52:00,9.00,58.98,11.47,72.96,72.78,1.00,63.77,69.87,69.46,100.00,67.30,55.00,55.17,1.00,69.39,0.99,0.00,1.00,46.70,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:53:00,9.00,58.95,12.11,72.96,72.78,1.00,63.70,69.87,69.50,100.00,68.50,55.00,55.54,1.00,69.10,1.00,0.00,1.00,46.83,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:54:00,9.00,58.95,12.11,72.96,72.78,1.00,63.70,69.87,69.50,100.00,68.50,55.00,55.54,1.00,69.10,1.00,0.00,1.00,46.83,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:55:00,9.00,58.91,12.10,72.94,72.78,1.00,63.70,69.87,69.54,100.00,68.15,55.00,55.08,1.00,69.15,1.00,0.00,1.00,46.87,69.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:56:00,9.00,58.91,12.10,72.94,72.78,1.00,63.70,69.87,69.54,100.00,68.15,55.00,55.08,1.00,69.15,1.00,0.00,1.00,46.87,69.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:57:00,9.00,58.91,12.43,72.94,72.78,1.00,63.64,69.87,69.58,100.00,68.15,55.00,55.08,1.00,69.26,0.99,0.00,1.00,46.65,69.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:58:00,9.00,58.91,12.43,72.94,72.78,1.00,63.64,69.87,69.58,100.00,68.15,55.00,55.08,1.00,69.26,0.99,0.00,1.00,46.65,69.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 07:59:00,9.00,58.91,12.41,72.94,72.78,1.00,63.64,69.83,69.58,100.00,68.37,55.00,55.29,1.00,69.57,0.98,0.00,1.00,46.50,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:00:00,9.00,58.91,12.41,72.94,72.78,1.00,63.64,69.83,69.58,100.00,68.37,55.00,55.29,1.00,69.57,0.98,0.00,1.00,46.50,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:01:00,9.00,58.91,13.62,72.94,72.78,1.00,63.64,69.83,69.58,100.00,68.37,55.00,55.29,1.00,69.57,0.98,0.00,1.00,46.50,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:02:00,9.00,58.91,13.39,72.95,72.78,1.00,63.93,69.83,69.58,100.00,68.55,55.00,54.96,1.00,69.13,0.99,0.00,1.00,46.85,69.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:03:00,9.00,58.91,14.04,72.95,72.78,1.00,63.93,69.83,69.58,100.00,68.55,55.00,54.96,1.00,69.13,0.99,0.00,1.00,46.85,69.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:04:00,9.00,58.91,13.85,72.95,72.78,1.00,63.93,69.91,69.62,100.00,68.55,55.00,55.17,1.00,68.72,1.01,0.00,1.00,46.94,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:05:00,9.00,58.88,12.92,72.95,72.78,1.00,63.93,69.91,69.62,100.00,68.55,55.00,55.17,1.00,68.72,1.01,0.00,1.00,46.94,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:06:00,9.00,58.84,13.13,72.89,72.78,1.00,63.93,70.07,69.74,100.00,69.30,55.00,55.49,1.00,69.10,1.00,0.00,1.00,46.66,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:07:00,9.00,58.84,11.39,72.89,72.78,1.00,63.93,70.07,69.74,100.00,69.30,55.00,55.49,1.00,69.10,1.00,0.00,1.00,46.66,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:08:00,9.00,58.84,11.78,72.89,72.78,1.00,64.85,70.15,69.95,100.00,68.38,55.00,54.59,1.00,69.17,1.00,0.00,1.00,46.58,69.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:09:00,9.00,58.80,10.45,72.89,72.78,1.00,64.85,70.15,69.95,100.00,68.38,55.00,54.59,1.00,69.17,1.00,0.00,1.00,46.58,69.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:10:00,9.00,58.80,10.53,72.93,72.78,1.00,64.85,70.15,69.91,100.00,68.67,55.00,54.84,1.00,69.05,1.00,0.00,1.00,46.47,69.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:11:00,9.00,58.80,9.19,72.93,72.78,1.00,64.85,70.15,69.91,100.00,68.67,55.00,54.84,1.00,69.05,1.00,0.00,1.00,46.47,69.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:12:00,9.00,58.80,9.63,72.93,72.78,1.00,64.52,70.07,69.95,100.00,66.93,55.00,54.27,1.00,68.93,1.01,0.00,1.00,46.53,68.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:13:00,9.00,58.80,9.43,72.93,72.78,1.00,64.52,70.07,69.95,100.00,66.93,55.00,54.27,1.00,68.93,1.01,0.00,1.00,46.53,68.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:14:00,9.00,58.77,9.69,72.93,72.78,1.00,64.52,70.03,69.87,100.00,60.55,55.00,53.61,1.00,68.92,1.01,0.00,1.00,46.56,68.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:15:00,9.00,58.77,9.74,72.93,72.78,1.00,64.52,70.03,69.87,100.00,60.55,55.00,53.61,1.00,68.92,1.01,0.00,1.00,46.56,68.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:16:00,9.00,58.77,9.87,72.90,72.78,1.00,64.52,69.99,69.87,100.00,62.06,55.00,54.68,1.00,68.82,1.01,0.00,1.00,46.07,68.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:17:00,9.00,58.77,9.87,72.90,72.78,1.00,64.52,69.99,69.87,100.00,62.06,55.00,54.68,1.00,68.82,1.01,0.00,1.00,46.07,68.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:18:00,9.00,58.77,10.54,72.90,72.78,1.00,65.14,69.99,69.83,100.00,61.71,55.00,55.08,1.00,69.00,1.00,0.00,1.00,47.13,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:19:00,9.00,58.77,10.54,72.90,72.78,1.00,65.14,69.99,69.83,100.00,61.71,55.00,55.08,1.00,69.00,1.00,0.00,1.00,47.13,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:20:00,9.00,58.73,11.61,72.84,72.78,1.00,65.14,69.95,69.78,100.00,61.83,55.00,55.00,1.00,68.75,1.01,0.00,1.00,46.82,68.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:21:00,9.00,58.73,11.61,72.84,72.78,1.00,65.14,69.95,69.78,100.00,61.83,55.00,55.00,1.00,68.75,1.01,0.00,1.00,46.82,68.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:22:00,9.00,58.73,12.12,72.84,72.78,1.00,65.14,69.95,69.87,100.00,61.95,55.00,55.33,1.00,68.93,1.00,0.00,1.00,46.98,68.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:23:00,9.00,58.73,12.12,72.84,72.78,1.00,65.14,69.95,69.87,100.00,61.95,55.00,55.33,1.00,68.93,1.00,0.00,1.00,46.98,68.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:24:00,9.00,58.73,11.97,72.84,72.78,1.00,65.30,69.91,69.87,100.00,61.77,55.00,54.72,1.00,69.47,0.98,0.00,1.00,46.58,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:25:00,9.00,58.73,12.46,72.84,72.78,1.00,65.30,69.91,69.87,100.00,61.77,55.00,54.72,1.00,69.47,0.98,0.00,1.00,46.58,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:26:00,9.00,58.73,12.34,72.89,72.78,1.00,65.30,69.95,69.87,100.00,61.54,55.00,54.63,1.00,68.76,1.01,0.00,1.00,46.46,68.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:27:00,9.00,58.73,12.74,72.89,72.78,1.00,65.30,69.95,69.87,100.00,61.54,55.00,54.63,1.00,68.76,1.01,0.00,1.00,46.46,68.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:28:00,9.00,58.73,12.26,72.89,72.78,1.00,65.75,69.95,69.91,100.00,61.64,55.00,54.68,1.00,69.11,1.00,0.00,1.00,46.31,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:29:00,9.00,58.73,12.81,72.89,72.78,1.00,65.75,69.95,69.91,100.00,61.64,55.00,54.68,1.00,69.11,1.00,0.00,1.00,46.31,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:30:00,9.00,58.73,12.79,72.89,72.78,1.00,65.75,69.95,69.91,100.00,61.49,55.00,54.76,1.00,68.97,1.01,0.00,1.00,46.33,68.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:31:00,9.00,58.73,12.79,72.89,72.78,1.00,65.75,69.95,69.91,100.00,61.49,55.00,54.76,1.00,68.97,1.01,0.00,1.00,46.33,68.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:32:00,9.00,58.73,13.50,72.89,72.78,1.00,65.75,69.95,69.91,100.00,61.49,55.00,54.76,1.00,68.97,1.01,0.00,1.00,46.33,68.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:33:00,9.00,58.69,13.50,72.90,72.78,1.00,66.06,69.91,69.91,100.00,61.49,55.00,55.00,1.00,69.27,0.99,0.00,1.00,46.69,69.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:34:00,9.00,58.69,13.99,72.90,72.78,1.00,66.06,69.91,69.91,100.00,61.49,55.00,55.00,1.00,69.27,0.99,0.00,1.00,46.69,69.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:35:00,9.00,58.69,13.99,72.90,72.78,1.00,66.06,69.91,69.99,100.00,61.49,55.00,54.84,1.00,68.99,1.00,0.00,1.00,46.52,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:36:00,9.00,58.69,15.44,72.90,72.78,1.00,66.06,69.91,69.99,100.00,61.49,55.00,54.84,1.00,68.99,1.00,0.00,1.00,46.52,68.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:37:00,9.00,58.69,15.44,72.78,72.78,1.00,66.06,69.95,70.03,100.00,61.49,55.00,55.00,1.00,69.23,1.00,0.00,1.00,46.32,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:38:00,9.00,58.69,15.77,72.78,72.78,1.00,66.06,69.95,70.03,100.00,61.49,55.00,55.00,1.00,69.23,1.00,0.00,1.00,46.32,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:39:00,9.00,58.69,16.23,72.78,72.78,1.00,66.18,69.95,70.07,100.00,61.60,55.00,55.33,1.00,69.27,1.00,0.00,1.00,47.02,69.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:40:00,9.00,58.69,16.00,72.78,72.78,1.00,66.18,69.95,70.07,100.00,61.60,55.00,55.33,1.00,69.27,1.00,0.00,1.00,47.02,69.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:41:00,9.00,58.69,16.00,72.76,72.78,1.00,66.18,69.99,70.11,100.00,61.51,55.01,54.92,1.00,68.98,1.01,0.00,1.00,46.49,68.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:42:00,9.00,58.69,15.08,72.76,72.78,1.00,66.18,69.99,70.11,100.00,61.51,55.01,54.92,1.00,68.98,1.01,0.00,1.00,46.49,68.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:43:00,9.00,58.69,15.08,72.76,72.78,1.00,66.26,70.07,70.11,100.00,61.51,55.01,55.00,1.00,69.28,1.00,0.00,1.00,46.04,69.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:44:00,9.00,58.72,14.55,72.76,72.78,1.00,66.26,70.11,70.23,100.00,62.44,55.02,55.49,1.00,69.57,0.98,0.00,1.00,46.46,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:45:00,9.00,58.72,14.55,72.76,72.78,1.00,66.26,70.11,70.23,100.00,62.44,55.02,55.49,1.00,69.57,0.98,0.00,1.00,46.46,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:46:00,9.00,58.78,13.65,72.80,72.78,1.00,66.26,70.11,70.23,100.00,61.94,55.00,55.08,1.00,69.26,0.99,0.00,1.00,46.58,69.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:47:00,9.00,58.78,13.65,72.80,72.78,1.00,66.26,70.11,70.23,100.00,61.94,55.00,55.08,1.00,69.26,0.99,0.00,1.00,46.58,69.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:48:00,9.00,58.82,13.96,72.80,72.78,1.00,67.20,70.15,70.23,100.00,62.17,55.00,54.80,1.00,69.34,0.99,0.00,1.00,46.26,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:49:00,9.00,58.82,13.96,72.80,72.78,1.00,67.20,70.15,70.23,100.00,62.17,55.00,54.80,1.00,69.34,0.99,0.00,1.00,46.26,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:50:00,9.00,58.89,14.03,72.80,72.78,1.00,67.20,70.15,70.23,100.00,62.17,55.00,54.80,1.00,69.34,0.99,0.00,1.00,46.26,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:51:00,9.00,58.89,14.03,72.85,72.78,1.00,67.20,70.11,70.32,100.00,62.17,55.00,54.96,1.00,69.61,0.98,0.00,1.00,46.76,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:52:00,9.00,58.96,14.77,72.85,72.78,1.00,67.20,70.11,70.32,100.00,62.17,55.00,54.96,1.00,69.61,0.98,0.00,1.00,46.76,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:53:00,9.00,58.96,14.77,72.85,72.78,1.00,67.31,70.15,70.40,100.00,62.17,55.00,55.08,1.00,68.78,1.01,0.00,1.00,47.17,68.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:54:00,9.00,59.03,15.09,72.85,72.78,1.00,67.31,70.15,70.40,100.00,62.75,55.00,55.41,1.00,69.31,0.99,0.00,1.00,47.18,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:55:00,9.00,59.03,15.09,72.85,72.78,1.00,67.31,70.15,70.40,100.00,62.75,55.00,55.41,1.00,69.31,0.99,0.00,1.00,47.18,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:56:00,9.00,59.06,14.77,72.85,72.78,1.00,67.31,70.15,70.40,100.00,62.75,55.00,55.41,1.00,69.31,0.99,0.00,1.00,47.18,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:57:00,9.00,59.06,14.77,72.85,72.78,1.00,67.31,70.15,70.48,100.00,62.41,55.00,55.25,1.00,69.73,0.98,0.00,1.00,46.61,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:58:00,9.00,59.06,14.78,72.85,72.78,1.00,67.31,70.15,70.48,100.00,62.41,55.00,55.25,1.00,69.73,0.98,0.00,1.00,46.61,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 08:59:00,9.00,59.06,14.78,72.85,72.78,1.00,67.31,70.15,70.56,100.00,62.43,55.00,54.92,1.00,69.16,1.00,0.00,1.00,46.81,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:00:00,9.00,59.06,15.11,72.85,72.78,1.00,67.31,70.15,70.56,100.00,62.43,55.00,54.92,1.00,69.16,1.00,0.00,1.00,46.81,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:01:00,9.00,59.06,15.11,72.77,72.78,1.00,67.31,70.19,70.56,100.00,62.68,55.01,54.96,1.00,69.23,0.99,0.00,1.00,46.68,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:02:00,9.00,59.06,15.11,72.77,72.78,1.00,67.31,70.19,70.56,100.00,62.68,55.01,54.96,1.00,69.23,0.99,0.00,1.00,46.68,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:03:00,9.00,59.06,14.94,72.77,72.78,1.00,68.58,70.23,70.64,100.00,62.68,55.01,54.76,1.00,69.21,1.00,0.00,1.00,46.09,69.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:04:00,9.00,59.06,14.94,72.77,72.78,1.00,68.58,70.23,70.64,100.00,62.68,55.01,54.76,1.00,69.21,1.00,0.00,1.00,46.09,69.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:05:00,9.00,59.06,14.54,72.77,72.78,1.00,68.58,70.23,70.73,100.00,62.60,55.01,55.17,1.00,68.95,1.01,0.00,1.00,46.30,68.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:06:00,9.00,59.06,14.54,72.77,72.78,1.00,68.58,70.23,70.73,100.00,62.60,55.01,55.17,1.00,68.95,1.01,0.00,1.00,46.30,68.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:07:00,9.00,59.06,14.03,72.79,72.78,1.00,68.64,70.23,70.77,100.00,62.37,55.00,55.04,1.00,69.31,0.99,0.00,1.00,46.58,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:08:00,9.00,59.06,14.03,72.79,72.78,1.00,68.64,70.23,70.77,100.00,62.37,55.00,55.04,1.00,69.31,0.99,0.00,1.00,46.58,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:09:00,9.00,59.06,13.99,72.79,72.78,1.00,68.64,70.28,70.85,100.00,62.37,55.00,55.17,1.00,69.44,0.99,0.00,1.00,46.87,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:10:00,9.00,59.06,13.99,72.79,72.78,1.00,68.64,70.28,70.85,100.00,62.37,55.00,55.17,1.00,69.44,0.99,0.00,1.00,46.87,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:11:00,9.00,59.06,13.76,72.86,72.78,1.00,68.64,70.32,70.81,100.00,62.37,55.00,55.13,1.00,69.05,1.00,0.00,1.00,46.50,69.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:12:00,9.00,59.06,13.76,72.86,72.78,1.00,68.64,70.32,70.81,100.00,62.37,55.00,55.13,1.00,69.05,1.00,0.00,1.00,46.50,69.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:13:00,9.00,59.06,13.70,72.86,72.78,1.00,69.33,70.28,70.89,100.00,62.37,55.00,55.29,1.00,68.94,1.00,0.00,1.00,46.94,68.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:14:00,9.00,59.06,13.70,72.86,72.78,1.00,69.33,70.28,70.89,100.00,62.37,55.00,55.29,1.00,68.94,1.00,0.00,1.00,46.94,68.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:15:00,9.00,59.06,14.10,72.86,72.78,1.00,69.33,70.32,70.93,100.00,62.83,55.00,54.96,1.00,69.30,0.99,0.00,1.00,46.87,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:16:00,9.00,59.06,14.10,72.86,72.78,1.00,69.33,70.32,70.93,100.00,62.83,55.00,54.96,1.00,69.30,0.99,0.00,1.00,46.87,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:17:00,9.00,59.06,14.47,72.82,72.78,1.00,69.93,70.32,70.97,100.00,62.83,55.00,55.17,1.00,69.23,1.00,0.00,1.00,46.61,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:18:00,9.00,59.06,14.47,72.82,72.78,1.00,69.93,70.32,70.97,100.00,62.83,55.00,55.17,1.00,69.23,1.00,0.00,1.00,46.61,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:19:00,9.00,59.06,15.08,72.82,72.78,1.00,69.93,70.36,71.09,100.00,63.42,55.00,55.45,1.00,69.47,0.99,0.00,1.00,46.36,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:20:00,9.00,59.06,15.08,72.82,72.78,1.00,69.93,70.36,71.09,100.00,63.42,55.00,55.45,1.00,69.47,0.99,0.00,1.00,46.36,69.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:21:00,9.00,59.06,15.31,72.75,72.78,1.00,69.93,70.36,71.18,100.00,63.27,55.01,54.84,1.00,70.63,0.98,0.00,1.00,46.25,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:22:00,9.00,59.06,15.31,72.75,72.78,1.00,69.93,70.36,71.18,100.00,63.27,55.01,54.84,1.00,70.63,0.98,0.00,1.00,46.25,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:23:00,9.00,59.06,15.11,72.75,72.78,1.00,70.75,70.36,71.26,10.00,71.95,55.02,51.28,1.00,70.21,1.01,0.00,1.00,47.76,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:24:00,9.00,59.06,15.11,72.75,72.78,1.00,70.75,70.36,71.26,10.00,71.95,55.02,51.28,1.00,70.21,1.01,0.00,1.00,47.76,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:25:00,9.00,59.06,15.04,72.75,72.78,1.00,70.75,70.36,71.26,10.00,60.54,55.02,52.87,1.00,70.05,1.01,0.00,1.00,48.44,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:26:00,9.00,59.06,15.04,72.75,72.78,1.00,70.75,70.36,71.26,10.00,60.54,55.02,52.87,1.00,70.05,1.01,0.00,1.00,48.44,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:27:00,9.00,59.06,15.23,72.76,72.78,1.00,70.34,70.32,71.26,10.00,64.32,55.02,54.84,1.00,70.30,1.00,0.00,1.00,48.77,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:28:00,9.00,59.06,15.23,72.76,72.78,1.00,70.34,70.32,71.26,10.00,64.32,55.02,54.84,1.00,70.30,1.00,0.00,1.00,48.77,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:29:00,9.00,59.09,16.03,72.76,72.78,1.00,70.34,70.32,71.34,10.00,62.84,55.02,54.39,1.00,69.95,1.01,0.00,1.00,47.93,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:30:00,9.00,59.09,16.03,72.76,72.78,1.00,70.34,70.32,71.34,10.00,62.84,55.02,54.39,1.00,69.95,1.01,0.00,1.00,47.93,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:31:00,9.00,59.13,16.79,72.76,72.78,1.00,70.34,70.32,71.34,10.00,62.84,55.02,54.39,1.00,69.95,1.01,0.00,1.00,47.93,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:32:00,9.00,59.13,16.69,72.79,72.78,1.00,70.34,70.36,71.38,10.00,63.26,55.01,55.04,1.00,70.90,0.98,0.00,1.00,48.04,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:33:00,9.00,59.13,17.24,72.79,72.78,1.00,70.34,70.36,71.38,10.00,63.26,55.01,55.04,1.00,70.90,0.98,0.00,1.00,48.04,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:34:00,9.00,59.13,17.42,72.79,72.78,1.00,71.03,70.40,71.46,10.00,64.09,55.01,55.54,1.00,70.71,0.98,0.00,1.00,48.73,70.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:35:00,9.00,59.13,18.32,72.79,72.78,1.00,71.03,70.40,71.46,10.00,64.09,55.01,55.54,1.00,70.71,0.98,0.00,1.00,48.73,70.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:36:00,9.00,59.13,18.51,72.79,72.78,1.00,71.03,70.40,71.46,10.00,63.80,55.01,54.80,1.00,69.88,1.00,0.00,1.00,48.90,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:37:00,9.00,59.13,19.12,72.79,72.78,1.00,71.03,70.40,71.46,10.00,63.80,55.01,54.80,1.00,69.88,1.00,0.00,1.00,48.90,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:38:00,9.00,59.13,19.43,72.79,72.78,1.00,71.09,70.48,71.59,10.00,63.80,55.01,54.84,1.00,69.88,1.00,0.00,1.00,48.54,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:39:00,9.00,59.13,19.34,72.79,72.78,1.00,71.09,70.48,71.59,10.00,63.80,55.01,54.84,1.00,69.88,1.00,0.00,1.00,48.54,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:40:00,9.00,59.13,19.94,72.79,72.78,1.00,71.09,70.52,71.63,10.00,63.80,55.01,55.17,1.00,70.28,0.99,0.00,1.00,48.13,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:41:00,9.00,59.13,19.83,72.79,72.78,1.00,71.09,70.52,71.63,10.00,63.80,55.01,55.17,1.00,70.28,0.99,0.00,1.00,48.13,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:42:00,9.00,59.13,20.02,72.75,72.78,1.00,71.09,70.60,71.63,10.00,64.12,55.02,54.84,1.00,70.20,0.99,0.00,1.00,48.13,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:43:00,9.00,59.13,19.79,72.75,72.78,1.00,71.09,70.60,71.63,10.00,64.12,55.02,54.84,1.00,70.20,0.99,0.00,1.00,48.13,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:44:00,9.00,59.13,19.40,72.75,72.78,1.00,70.83,70.64,71.67,10.00,64.12,55.03,55.04,1.00,69.95,1.00,0.00,1.00,48.40,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:45:00,9.00,59.13,18.60,72.75,72.78,1.00,70.83,70.64,71.67,10.00,64.12,55.03,55.04,1.00,69.95,1.00,0.00,1.00,48.40,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:46:00,9.00,59.13,18.53,72.75,72.78,1.00,70.83,70.69,71.75,10.00,64.12,55.03,55.13,1.00,70.26,0.99,0.00,1.00,48.19,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:47:00,9.00,59.13,16.90,72.75,72.78,1.00,70.83,70.69,71.75,10.00,64.12,55.03,55.13,1.00,70.26,0.99,0.00,1.00,48.19,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:48:00,9.00,59.13,16.92,72.76,72.78,1.00,71.83,70.73,71.79,10.00,64.12,55.03,55.04,1.00,69.88,1.01,0.00,1.00,48.48,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:49:00,9.00,59.13,16.38,72.76,72.78,1.00,71.83,70.73,71.79,10.00,64.12,55.03,55.04,1.00,69.88,1.01,0.00,1.00,48.48,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:50:00,9.00,59.13,15.89,72.76,72.78,1.00,71.83,70.81,71.83,10.00,64.12,55.04,55.08,1.00,70.56,0.98,0.00,1.00,48.15,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:51:00,9.00,59.13,15.43,72.76,72.78,1.00,71.83,70.81,71.83,10.00,64.12,55.04,55.08,1.00,70.56,0.98,0.00,1.00,48.15,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:52:00,9.00,59.13,15.42,72.83,72.78,1.00,71.83,70.77,71.71,10.00,64.12,55.01,54.96,1.00,70.24,1.00,0.00,1.00,47.90,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:53:00,9.00,59.13,14.83,72.83,72.78,1.00,71.83,70.77,71.71,10.00,64.12,55.01,54.96,1.00,70.24,1.00,0.00,1.00,47.90,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:54:00,9.00,59.13,14.90,72.83,72.78,1.00,71.61,70.73,71.71,10.00,65.14,55.00,55.49,1.00,70.57,0.99,0.00,1.00,48.20,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:55:00,9.00,59.13,15.30,72.83,72.78,1.00,71.61,70.73,71.71,10.00,65.14,55.00,55.49,1.00,70.57,0.99,0.00,1.00,48.20,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:56:00,9.00,59.13,15.28,72.83,72.78,1.00,71.61,70.69,71.71,10.00,64.55,55.00,55.13,1.00,70.05,1.00,0.00,1.00,48.40,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:57:00,9.00,59.29,15.59,72.83,72.78,1.00,71.61,70.69,71.71,10.00,64.55,55.00,55.13,1.00,70.05,1.00,0.00,1.00,48.40,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:58:00,9.00,59.29,15.54,72.83,72.78,1.00,71.24,70.69,71.67,10.00,64.55,55.00,55.21,1.00,69.92,1.01,0.00,1.00,48.41,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 09:59:00,9.00,59.65,16.18,72.83,72.78,1.00,71.24,70.69,71.67,10.00,64.55,55.00,55.21,1.00,69.92,1.01,0.00,1.00,48.41,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:00:00,9.00,59.65,16.20,72.83,72.78,1.00,71.24,70.64,71.71,10.00,64.28,55.00,54.59,1.00,70.31,0.99,0.00,1.00,48.42,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:01:00,9.00,59.65,16.20,72.83,72.78,1.00,71.24,70.64,71.71,10.00,64.28,55.00,54.59,1.00,70.31,0.99,0.00,1.00,48.42,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:02:00,9.00,60.50,16.67,72.73,72.78,1.00,71.32,70.64,71.75,10.00,64.22,55.03,55.37,1.00,69.66,1.01,0.00,1.00,47.98,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:03:00,9.00,60.50,16.67,72.73,72.78,1.00,71.32,70.64,71.75,10.00,64.22,55.03,55.37,1.00,69.66,1.01,0.00,1.00,47.98,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:04:00,9.00,61.43,17.06,72.73,72.78,1.00,71.32,70.60,71.83,10.00,64.13,55.04,55.13,1.00,69.49,0.99,0.00,1.00,47.92,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:05:00,9.00,61.43,17.06,72.73,72.78,1.00,71.32,70.60,71.83,10.00,64.13,55.04,55.13,1.00,69.49,0.99,0.00,1.00,47.92,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:06:00,9.00,62.74,16.87,72.73,72.78,1.00,71.32,70.60,71.87,10.00,64.35,55.05,55.41,1.00,69.85,1.00,0.00,1.00,47.94,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:07:00,9.00,62.74,16.87,72.73,72.78,1.00,71.32,70.60,71.87,10.00,64.35,55.05,55.41,1.00,69.85,1.00,0.00,1.00,47.94,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:08:00,9.00,64.09,17.13,72.76,72.78,1.00,71.07,70.69,71.83,10.00,64.88,55.04,55.08,1.00,70.63,1.00,0.00,1.00,48.77,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:09:00,9.00,64.09,17.13,72.76,72.78,1.00,71.07,70.69,71.83,10.00,64.88,55.04,55.08,1.00,70.63,1.00,0.00,1.00,48.77,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:10:00,9.00,64.49,17.33,72.76,72.78,1.00,71.07,70.64,71.79,10.00,64.88,55.04,55.29,1.00,71.02,0.99,0.00,1.00,48.95,71.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:11:00,9.00,64.49,17.33,72.76,72.78,1.00,71.07,70.64,71.79,10.00,64.88,55.04,55.29,1.00,71.02,0.99,0.00,1.00,48.95,71.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:12:00,9.00,64.69,17.77,72.77,72.78,1.00,71.07,70.64,71.71,10.00,64.88,55.04,55.04,1.00,70.76,1.00,0.00,1.00,49.49,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:13:00,9.00,64.69,17.77,72.77,72.78,1.00,71.07,70.64,71.71,10.00,64.88,55.04,55.04,1.00,70.76,1.00,0.00,1.00,49.49,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:14:00,9.00,64.91,18.38,72.77,72.78,1.00,71.40,70.64,71.79,10.00,64.99,55.04,55.37,1.00,70.93,1.01,0.00,1.00,49.25,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:15:00,9.00,64.91,18.38,72.77,72.78,1.00,71.40,70.64,71.79,10.00,64.99,55.04,55.37,1.00,70.93,1.01,0.00,1.00,49.25,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:16:00,9.00,65.09,18.87,72.77,72.78,1.00,71.40,70.69,71.83,10.00,65.14,55.04,54.92,1.00,72.15,0.97,0.00,1.00,49.56,72.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:17:00,9.00,65.09,18.87,72.77,72.78,1.00,71.40,70.69,71.83,10.00,65.14,55.04,54.92,1.00,72.15,0.97,0.00,1.00,49.56,72.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:18:00,9.00,65.47,19.30,72.77,72.78,1.00,72.10,70.73,71.87,10.00,65.87,55.05,55.54,1.00,71.65,0.99,0.00,1.00,49.59,71.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:19:00,9.00,65.47,19.30,72.77,72.78,1.00,72.10,70.73,71.87,10.00,65.87,55.05,55.54,1.00,71.65,0.99,0.00,1.00,49.59,71.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:20:00,9.00,65.67,19.31,72.77,72.78,1.00,72.10,70.73,71.87,10.00,65.40,55.05,54.80,1.00,71.03,1.01,0.00,1.00,49.90,71.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:21:00,9.00,65.67,19.31,72.77,72.78,1.00,72.10,70.73,71.87,10.00,65.40,55.05,54.80,1.00,71.03,1.01,0.00,1.00,49.90,71.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:22:00,9.00,65.78,19.27,72.74,72.78,1.00,72.10,70.77,71.95,10.00,65.40,55.06,55.17,1.00,71.27,1.01,0.00,1.00,49.43,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:23:00,9.00,65.78,19.27,72.74,72.78,1.00,72.10,70.77,71.95,10.00,65.40,55.06,55.17,1.00,71.27,1.01,0.00,1.00,49.43,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:24:00,9.00,65.81,19.94,72.74,72.78,1.00,72.63,70.77,71.91,10.00,66.19,55.07,55.58,1.00,70.98,1.02,0.00,1.00,50.06,70.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:25:00,9.00,65.81,19.94,72.74,72.78,1.00,72.63,70.77,71.91,10.00,66.19,55.07,55.58,1.00,70.98,1.02,0.00,1.00,50.06,70.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:26:00,9.00,65.81,19.66,72.74,72.78,1.00,72.63,70.77,71.95,10.00,65.75,55.08,54.92,1.00,71.47,1.00,0.00,1.00,49.38,71.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:27:00,9.00,65.81,19.66,72.74,72.78,1.00,72.63,70.77,71.95,10.00,65.75,55.08,54.92,1.00,71.47,1.00,0.00,1.00,49.38,71.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:28:00,9.00,65.81,19.07,72.70,72.78,1.00,72.92,70.77,71.95,10.00,65.76,55.10,55.00,1.00,71.32,1.01,0.00,1.00,50.13,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:29:00,9.00,65.81,19.07,72.70,72.78,1.00,72.92,70.77,71.95,10.00,65.76,55.10,55.00,1.00,71.32,1.01,0.00,1.00,50.13,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:30:00,9.00,65.81,18.48,72.70,72.78,1.00,72.92,70.77,71.95,10.00,65.76,55.11,55.25,1.00,71.87,0.98,0.00,1.00,49.81,71.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:31:00,9.00,65.81,18.48,72.70,72.78,1.00,72.92,70.77,71.95,10.00,65.76,55.11,55.25,1.00,71.87,0.98,0.00,1.00,49.81,71.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:32:00,9.00,65.81,17.79,72.70,72.78,1.00,72.92,70.77,71.95,10.00,65.76,55.11,55.25,1.00,71.87,0.98,0.00,1.00,49.81,71.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:33:00,9.00,65.81,17.93,72.69,72.78,1.00,72.92,70.81,72.04,10.00,65.92,55.13,54.84,1.00,71.75,0.99,0.00,1.00,50.05,71.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:34:00,9.00,65.81,17.56,72.69,72.78,1.00,72.92,70.81,72.04,10.00,65.92,55.13,54.84,1.00,71.75,0.99,0.00,1.00,50.05,71.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:35:00,9.00,65.81,17.54,72.69,72.78,1.00,72.92,70.81,72.04,10.00,65.92,55.14,55.37,1.00,70.88,1.02,0.00,1.00,50.66,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:36:00,9.00,65.81,17.21,72.69,72.78,1.00,72.92,70.81,72.04,10.00,65.92,55.14,55.37,1.00,70.88,1.02,0.00,1.00,50.66,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:37:00,9.00,65.77,17.12,72.69,72.78,1.00,72.92,70.85,72.12,10.00,65.79,55.15,54.84,1.00,71.60,0.97,0.00,1.00,50.87,71.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:38:00,9.00,65.77,16.36,72.69,72.78,1.00,72.92,70.85,72.12,10.00,65.79,55.15,54.84,1.00,71.60,0.97,0.00,1.00,50.87,71.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:39:00,9.00,65.77,16.60,72.73,72.78,1.00,73.39,70.81,72.08,10.00,65.84,55.15,55.04,1.00,71.93,1.00,0.00,1.00,50.71,71.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:40:00,9.00,65.77,16.69,72.73,72.78,1.00,73.39,70.81,72.08,10.00,65.84,55.15,55.04,1.00,71.93,1.00,0.00,1.00,50.71,71.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:41:00,9.00,65.77,16.40,72.73,72.78,1.00,73.39,70.77,72.04,10.00,66.26,55.15,55.33,1.00,71.71,1.02,0.00,1.00,51.20,71.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:42:00,9.00,65.77,16.22,72.73,72.78,1.00,73.39,70.77,72.04,10.00,66.26,55.15,55.33,1.00,71.71,1.02,0.00,1.00,51.20,71.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:43:00,9.00,65.77,16.52,72.73,72.78,1.00,73.59,70.73,72.08,10.00,67.01,55.16,55.58,1.00,72.59,0.99,0.00,1.00,50.45,72.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
