TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-26 10:44:00,9.00,65.77,16.90,72.73,72.78,1.00,73.59,70.73,72.08,10.00,67.01,55.16,55.58,1.00,72.59,0.99,0.00,1.00,50.45,72.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:45:00,9.00,65.73,16.90,72.73,72.78,1.00,73.59,70.64,72.08,10.00,66.58,55.17,55.29,1.00,72.50,0.99,0.00,1.00,51.08,72.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:46:00,9.00,65.73,17.69,72.73,72.78,1.00,73.59,70.64,72.08,10.00,66.58,55.17,55.29,1.00,72.50,0.99,0.00,1.00,51.08,72.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:47:00,9.00,65.73,17.69,72.73,72.78,1.00,73.59,70.64,72.04,10.00,66.63,55.17,55.37,1.00,72.24,0.99,0.00,1.00,50.71,72.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:48:00,9.00,65.73,18.83,72.73,72.78,1.00,73.59,70.64,72.04,10.00,66.63,55.17,55.37,1.00,72.24,0.99,0.00,1.00,50.71,72.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:49:00,9.00,65.73,19.02,72.73,72.78,1.00,73.69,70.60,71.95,10.00,66.80,55.18,55.54,1.00,71.96,1.01,0.00,1.00,51.00,71.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:50:00,9.00,65.76,20.08,72.73,72.78,1.00,73.69,70.60,71.95,10.00,66.80,55.18,55.54,1.00,71.96,1.01,0.00,1.00,51.00,71.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:51:00,9.00,65.76,19.92,72.73,72.78,1.00,73.69,70.56,72.00,10.00,66.79,55.19,55.25,1.00,72.22,1.00,0.00,1.00,51.20,72.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:52:00,9.00,65.76,20.96,72.73,72.78,1.00,73.69,70.56,72.00,10.00,66.79,55.19,55.25,1.00,72.22,1.00,0.00,1.00,51.20,72.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:53:00,9.00,65.76,21.16,72.70,72.78,1.00,73.88,70.56,72.04,10.00,65.75,55.21,54.68,1.00,71.47,1.02,0.00,1.00,51.28,71.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:54:00,9.00,65.76,21.34,72.70,72.78,1.00,73.88,70.56,72.04,10.00,65.75,55.21,54.68,1.00,71.47,1.02,0.00,1.00,51.28,71.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:55:00,9.00,65.76,21.39,72.70,72.78,1.00,73.88,70.56,72.08,10.00,66.41,55.22,54.80,1.00,72.16,0.99,0.00,1.00,51.12,72.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:56:00,9.00,65.76,21.19,72.70,72.78,1.00,73.88,70.56,72.08,10.00,66.41,55.22,54.80,1.00,72.16,0.99,0.00,1.00,51.12,72.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:57:00,9.00,65.76,21.23,72.70,72.78,1.00,73.88,70.60,72.12,10.00,65.57,55.23,55.41,1.00,71.95,1.00,0.00,1.00,51.22,71.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:58:00,9.00,65.48,21.71,72.70,72.78,1.00,73.88,70.60,72.12,10.00,65.57,55.23,55.41,1.00,71.95,1.00,0.00,1.00,51.22,71.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 10:59:00,9.00,65.44,21.61,72.69,72.78,1.00,73.78,70.64,72.12,10.00,65.57,55.25,55.29,1.00,72.04,0.99,0.00,1.00,51.18,72.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:00:00,9.00,65.18,21.61,72.69,72.78,1.00,73.78,70.64,72.12,10.00,65.57,55.25,55.29,1.00,72.04,0.99,0.00,1.00,51.18,72.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:01:00,9.00,65.18,21.10,72.69,72.78,1.00,73.78,70.73,72.12,10.00,65.93,55.26,55.00,1.00,71.80,1.00,0.00,1.00,51.08,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:02:00,9.00,65.18,21.10,72.69,72.78,1.00,73.78,70.73,72.12,10.00,65.93,55.26,55.00,1.00,71.80,1.00,0.00,1.00,51.08,71.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:03:00,9.00,64.40,20.13,72.73,72.78,1.00,74.21,70.77,72.24,10.00,65.81,55.26,55.41,1.00,70.89,1.03,0.00,1.00,50.82,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:04:00,9.00,64.40,20.13,72.73,72.78,1.00,74.21,70.77,72.24,10.00,65.81,55.26,55.41,1.00,70.89,1.03,0.00,1.00,50.82,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:05:00,9.00,63.97,20.02,72.73,72.78,1.00,74.21,70.85,72.28,10.00,65.81,55.27,55.25,1.00,71.64,1.00,0.00,1.00,50.63,71.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:06:00,9.00,63.97,20.02,72.73,72.78,1.00,74.21,70.85,72.28,10.00,65.81,55.27,55.25,1.00,71.64,1.00,0.00,1.00,50.63,71.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:07:00,9.00,63.15,19.68,72.73,72.78,1.00,74.21,70.85,72.12,10.00,65.76,55.28,55.00,1.00,71.23,1.01,0.00,1.00,50.02,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:08:00,9.00,63.15,19.68,72.73,72.78,1.00,74.21,70.85,72.12,10.00,65.76,55.28,55.00,1.00,71.23,1.01,0.00,1.00,50.02,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:09:00,9.00,61.86,19.63,72.70,72.78,1.00,72.81,70.89,72.12,10.00,65.74,55.30,55.45,1.00,72.04,0.98,0.00,1.00,49.89,72.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:10:00,9.00,61.86,19.63,72.70,72.78,1.00,72.81,70.89,72.12,10.00,65.74,55.30,55.45,1.00,72.04,0.98,0.00,1.00,49.89,72.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:11:00,9.00,60.19,18.66,72.70,72.78,1.00,72.81,70.93,72.24,10.00,65.47,55.31,55.04,1.00,70.73,1.01,0.00,1.00,49.77,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:12:00,9.00,60.19,18.66,72.70,72.78,1.00,72.81,70.93,72.24,10.00,65.47,55.31,55.04,1.00,70.73,1.01,0.00,1.00,49.77,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:13:00,9.00,59.08,17.95,72.68,72.78,1.00,73.22,70.93,72.32,10.00,64.41,55.33,54.88,1.00,69.73,1.02,0.00,1.00,48.96,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:14:00,9.00,59.08,17.95,72.68,72.78,1.00,73.22,70.93,72.32,10.00,64.41,55.33,54.88,1.00,69.73,1.02,0.00,1.00,48.96,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:15:00,9.00,58.95,17.18,72.68,72.78,1.00,73.22,70.93,72.28,10.00,64.76,55.35,55.37,1.00,70.13,1.00,0.00,1.00,48.44,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:16:00,9.00,58.95,17.18,72.68,72.78,1.00,73.22,70.93,72.28,10.00,64.76,55.35,55.37,1.00,70.13,1.00,0.00,1.00,48.44,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:17:00,9.00,58.95,16.81,72.68,72.78,1.00,73.22,70.89,72.36,10.00,64.53,55.36,55.00,1.00,69.96,1.01,0.00,1.00,48.38,69.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:18:00,9.00,58.95,16.81,72.68,72.78,1.00,73.22,70.89,72.36,10.00,64.53,55.36,55.00,1.00,69.96,1.01,0.00,1.00,48.38,69.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:19:00,9.00,58.95,17.21,72.65,72.78,1.00,74.43,70.85,72.32,10.00,64.57,55.39,55.41,1.00,70.48,1.00,0.00,1.00,48.36,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:20:00,9.00,58.95,17.21,72.65,72.78,1.00,74.43,70.85,72.32,10.00,64.57,55.39,55.41,1.00,70.48,1.00,0.00,1.00,48.36,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:21:00,9.00,58.91,17.14,72.65,72.78,1.00,74.43,70.81,72.28,10.00,64.23,55.41,55.37,1.00,70.74,1.00,0.00,1.00,48.91,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:22:00,9.00,58.91,17.14,72.65,72.78,1.00,74.43,70.81,72.28,10.00,64.23,55.41,55.37,1.00,70.74,1.00,0.00,1.00,48.91,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:23:00,9.00,58.88,17.50,72.65,72.78,1.00,74.55,70.77,72.28,10.00,64.33,55.43,55.70,1.00,70.66,1.01,0.00,1.00,48.92,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:24:00,9.00,58.88,17.50,72.65,72.78,1.00,74.55,70.77,72.28,10.00,64.33,55.43,55.70,1.00,70.66,1.01,0.00,1.00,48.92,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:25:00,9.00,58.88,18.31,72.65,72.78,1.00,74.55,70.77,72.24,10.00,63.87,55.45,55.33,1.00,71.01,0.99,0.00,1.00,48.86,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:26:00,9.00,58.88,18.31,72.65,72.78,1.00,74.55,70.77,72.24,10.00,63.87,55.45,55.33,1.00,71.01,0.99,0.00,1.00,48.86,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:27:00,9.00,58.84,19.58,72.65,72.78,1.00,74.55,70.73,72.20,10.00,64.44,55.47,55.90,1.00,71.27,0.98,0.00,1.00,48.97,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:28:00,9.00,58.84,19.58,72.65,72.78,1.00,74.55,70.73,72.20,10.00,64.44,55.47,55.90,1.00,71.27,0.98,0.00,1.00,48.97,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:29:00,9.00,58.84,20.57,72.62,72.78,1.00,74.04,70.73,72.16,10.00,64.13,55.50,55.54,1.00,70.43,0.99,0.00,1.00,49.56,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:30:00,9.00,58.84,20.57,72.62,72.78,1.00,74.04,70.73,72.16,10.00,64.13,55.50,55.54,1.00,70.43,0.99,0.00,1.00,49.56,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:31:00,9.00,58.84,21.56,72.62,72.78,1.00,74.04,70.73,72.16,10.00,64.13,55.50,55.54,1.00,70.43,0.99,0.00,1.00,49.56,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:32:00,9.00,58.80,21.65,72.62,72.78,1.00,74.04,70.73,72.24,10.00,64.13,55.53,55.78,1.00,70.62,1.01,0.00,1.00,49.19,70.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:33:00,9.00,58.83,22.57,72.62,72.78,1.00,74.04,70.73,72.24,10.00,64.13,55.53,55.78,1.00,70.62,1.01,0.00,1.00,49.19,70.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:34:00,9.00,58.83,22.55,72.64,72.78,1.00,74.29,70.77,72.32,10.00,64.13,55.54,55.74,1.00,70.96,0.99,0.00,1.00,49.20,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:35:00,9.00,58.83,22.46,72.64,72.78,1.00,74.29,70.77,72.32,10.00,64.13,55.54,55.74,1.00,70.96,0.99,0.00,1.00,49.20,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:36:00,9.00,58.83,22.56,72.64,72.78,1.00,74.29,70.85,72.36,10.00,64.13,55.56,55.41,1.00,70.96,0.99,0.00,1.00,49.11,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:37:00,9.00,58.83,22.35,72.64,72.78,1.00,74.29,70.85,72.36,10.00,64.13,55.56,55.41,1.00,70.96,0.99,0.00,1.00,49.11,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:38:00,9.00,58.83,22.11,72.64,72.78,1.00,74.29,70.89,72.49,10.00,64.13,55.58,55.54,1.00,71.05,1.00,0.00,1.00,48.48,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:39:00,9.00,58.83,21.39,72.64,72.78,1.00,74.29,70.89,72.49,10.00,64.13,55.58,55.54,1.00,71.05,1.00,0.00,1.00,48.48,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:40:00,9.00,58.83,21.71,72.64,72.78,1.00,75.70,70.93,72.45,10.00,64.04,55.60,55.54,1.00,71.23,0.99,0.00,1.00,48.76,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:41:00,9.00,58.83,20.84,72.64,72.78,1.00,75.70,70.93,72.45,10.00,64.04,55.60,55.54,1.00,71.23,0.99,0.00,1.00,48.76,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:42:00,9.00,58.83,21.07,72.64,72.78,1.00,75.70,70.97,72.53,10.00,64.30,55.62,55.62,1.00,70.57,1.01,0.00,1.00,48.75,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:43:00,9.00,58.83,19.88,72.64,72.78,1.00,75.70,70.97,72.53,10.00,64.30,55.62,55.62,1.00,70.57,1.01,0.00,1.00,48.75,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:44:00,9.00,58.83,19.91,72.62,72.78,1.00,73.02,70.97,72.61,10.00,64.30,55.65,55.78,1.00,71.20,0.99,0.00,1.00,48.80,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:45:00,9.00,58.83,19.39,72.62,72.78,1.00,73.02,70.97,72.61,10.00,64.30,55.65,55.78,1.00,71.20,0.99,0.00,1.00,48.80,71.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:46:00,9.00,58.79,19.18,72.62,72.78,1.00,73.02,71.05,72.73,10.00,64.30,55.67,55.94,1.00,70.80,0.99,0.00,1.00,48.67,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:47:00,9.00,58.79,19.04,72.62,72.78,1.00,73.02,71.05,72.73,10.00,64.30,55.67,55.94,1.00,70.80,0.99,0.00,1.00,48.67,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:48:00,9.00,58.79,19.04,72.62,72.78,1.00,73.02,71.05,72.73,10.00,64.30,55.69,55.49,1.00,71.01,1.00,0.00,1.00,49.28,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:49:00,9.00,58.79,19.14,72.62,72.78,1.00,73.02,71.05,72.73,10.00,64.30,55.69,55.49,1.00,71.01,1.00,0.00,1.00,49.28,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:50:00,9.00,58.79,18.59,72.65,72.78,1.00,73.57,71.05,72.57,10.00,64.30,55.71,55.66,1.00,71.05,0.99,0.00,1.00,49.63,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:51:00,9.00,58.79,17.91,72.65,72.78,1.00,73.57,71.05,72.57,10.00,64.30,55.71,55.66,1.00,71.05,0.99,0.00,1.00,49.63,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:52:00,9.00,58.79,17.73,72.65,72.78,1.00,73.57,71.09,72.81,10.00,64.35,55.73,55.54,1.00,70.51,1.01,0.00,1.00,49.44,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:53:00,9.00,58.79,17.58,72.65,72.78,1.00,73.57,71.09,72.81,10.00,64.35,55.73,55.54,1.00,70.51,1.01,0.00,1.00,49.44,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:54:00,9.00,58.75,17.59,72.62,72.78,1.00,75.33,71.09,72.90,10.00,64.35,55.75,55.70,1.00,69.38,1.02,0.00,1.00,48.61,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:55:00,9.00,58.75,17.35,72.62,72.78,1.00,75.33,71.09,72.90,10.00,64.35,55.75,55.70,1.00,69.38,1.02,0.00,1.00,48.61,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:56:00,9.00,58.75,17.35,72.62,72.78,1.00,75.33,71.05,72.86,10.00,64.36,55.78,55.66,1.00,69.93,1.00,0.00,1.00,48.61,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:57:00,9.00,58.75,17.25,72.62,72.78,1.00,75.33,71.05,72.86,10.00,64.36,55.78,55.66,1.00,69.93,1.00,0.00,1.00,48.61,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:58:00,9.00,58.75,17.29,72.62,72.78,1.00,75.33,71.05,72.81,10.00,64.36,55.80,55.78,1.00,70.08,1.00,0.00,1.00,48.42,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 11:59:00,9.00,58.75,16.83,72.62,72.78,1.00,75.33,71.05,72.81,10.00,64.36,55.80,55.78,1.00,70.08,1.00,0.00,1.00,48.42,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:00:00,9.00,58.75,16.35,72.62,72.78,1.00,76.13,71.05,72.69,10.00,64.25,55.82,55.54,1.00,70.70,0.99,0.00,1.00,48.62,70.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:01:00,9.00,58.75,16.35,72.62,72.78,1.00,76.13,71.05,72.69,10.00,64.25,55.82,55.54,1.00,70.70,0.99,0.00,1.00,48.62,70.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:02:00,9.00,58.72,17.33,72.62,72.78,1.00,76.13,71.05,72.69,10.00,64.25,55.82,55.54,1.00,70.70,0.99,0.00,1.00,48.62,70.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:03:00,9.00,58.68,17.41,72.62,72.78,1.00,76.13,71.01,72.65,10.00,62.15,55.85,55.21,1.00,70.19,0.98,0.00,1.00,47.83,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:04:00,9.00,58.68,17.94,72.62,72.78,1.00,76.13,71.01,72.65,10.00,62.15,55.85,55.21,1.00,70.19,0.98,0.00,1.00,47.83,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:05:00,9.00,58.68,17.86,72.62,72.78,1.00,74.57,70.97,72.45,10.00,63.23,55.87,56.23,1.00,70.65,1.00,0.00,1.00,48.99,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:06:00,9.00,58.68,18.42,72.62,72.78,1.00,74.57,70.97,72.45,10.00,63.23,55.87,56.23,1.00,70.65,1.00,0.00,1.00,48.99,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:07:00,9.00,58.68,18.65,72.62,72.78,1.00,74.57,70.97,72.49,10.00,63.06,55.90,55.70,1.00,70.84,1.01,0.00,1.00,48.96,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:08:00,9.00,58.68,19.47,72.62,72.78,1.00,74.57,70.97,72.49,10.00,63.06,55.90,55.70,1.00,70.84,1.01,0.00,1.00,48.96,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:09:00,9.00,58.67,19.48,72.61,72.78,1.00,75.25,70.97,72.49,10.00,63.30,55.93,55.86,1.00,71.45,0.97,0.00,1.00,49.49,71.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:10:00,9.00,58.67,19.60,72.61,72.78,1.00,75.25,70.97,72.49,10.00,63.30,55.93,55.86,1.00,71.45,0.97,0.00,1.00,49.49,71.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:11:00,9.00,58.67,19.53,72.61,72.78,1.00,75.25,70.97,72.53,10.00,62.62,55.95,55.86,1.00,70.66,1.01,0.00,1.00,49.05,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:12:00,9.00,58.67,19.91,72.61,72.78,1.00,75.25,70.97,72.53,10.00,62.62,55.95,55.86,1.00,70.66,1.01,0.00,1.00,49.05,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:13:00,9.00,58.63,19.87,72.61,72.78,1.00,75.25,70.97,72.49,10.00,62.80,55.97,56.11,1.00,69.24,1.01,0.00,1.00,48.86,69.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:14:00,9.00,58.63,19.57,72.61,72.78,1.00,75.25,70.97,72.49,10.00,62.80,55.97,56.11,1.00,69.24,1.01,0.00,1.00,48.86,69.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:15:00,9.00,58.63,19.41,72.61,72.78,1.00,74.17,70.97,72.49,10.00,62.66,56.00,56.15,1.00,70.72,0.99,0.00,1.00,48.33,70.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:16:00,9.00,58.63,19.47,72.61,72.78,1.00,74.17,70.97,72.49,10.00,62.66,56.00,56.15,1.00,70.72,0.99,0.00,1.00,48.33,70.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:17:00,9.00,58.63,19.52,72.61,72.78,1.00,74.17,70.97,72.45,10.00,62.78,56.03,56.35,1.00,71.04,0.99,0.00,1.00,48.75,71.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:18:00,9.00,58.63,19.40,72.61,72.78,1.00,74.17,70.97,72.45,10.00,62.78,56.03,56.35,1.00,71.04,0.99,0.00,1.00,48.75,71.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:19:00,9.00,58.63,18.66,72.60,72.78,1.00,73.82,70.97,72.40,10.00,62.76,56.05,55.94,1.00,70.74,1.00,0.00,1.00,49.19,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:20:00,9.00,58.63,18.66,72.60,72.78,1.00,73.82,70.97,72.40,10.00,62.76,56.05,55.94,1.00,70.74,1.00,0.00,1.00,49.19,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:21:00,9.00,58.63,17.86,72.60,72.78,1.00,73.82,70.97,72.40,10.00,63.32,56.08,56.56,1.00,70.51,1.01,0.00,1.00,49.35,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:22:00,9.00,58.63,17.56,72.60,72.78,1.00,73.82,70.97,72.40,10.00,63.32,56.08,56.56,1.00,70.51,1.01,0.00,1.00,49.35,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:23:00,9.00,58.63,16.89,72.60,72.78,1.00,73.82,70.97,72.61,10.00,62.72,56.10,55.82,1.00,70.63,0.99,0.00,1.00,49.12,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:24:00,9.00,58.63,16.89,72.60,72.78,1.00,73.82,70.97,72.61,10.00,62.72,56.10,55.82,1.00,70.63,0.99,0.00,1.00,49.12,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:25:00,9.00,58.63,17.38,72.61,72.78,1.00,75.54,71.01,72.61,10.00,63.22,56.13,56.52,1.00,70.49,1.01,0.00,1.00,49.09,70.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:26:00,9.00,58.63,17.38,72.61,72.78,1.00,75.54,71.01,72.61,10.00,63.22,56.13,56.52,1.00,70.49,1.01,0.00,1.00,49.09,70.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:27:00,9.00,58.63,17.25,72.61,72.78,1.00,75.54,71.01,72.65,10.00,62.79,56.15,55.94,1.00,70.87,0.99,0.00,1.00,48.65,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:28:00,9.00,58.63,17.26,72.61,72.78,1.00,75.54,71.01,72.65,10.00,62.79,56.15,55.94,1.00,70.87,0.99,0.00,1.00,48.65,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:29:00,9.00,58.59,17.38,72.61,72.78,1.00,76.79,71.05,72.77,10.00,62.79,56.18,56.40,1.00,69.42,1.00,0.00,1.00,47.58,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:30:00,9.00,58.59,17.38,72.61,72.78,1.00,76.79,71.05,72.77,10.00,62.79,56.18,56.40,1.00,69.42,1.00,0.00,1.00,47.58,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:31:00,9.00,58.59,17.13,72.61,72.78,1.00,76.79,71.09,72.90,10.00,62.65,56.21,56.11,1.00,69.34,1.00,0.00,1.00,46.98,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:32:00,9.00,58.59,17.13,72.61,72.78,1.00,76.79,71.09,72.90,10.00,62.65,56.21,56.11,1.00,69.34,1.00,0.00,1.00,46.98,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:33:00,9.00,58.59,17.38,72.61,72.78,1.00,76.79,71.09,72.90,10.00,62.65,56.21,56.11,1.00,69.34,1.00,0.00,1.00,46.98,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:34:00,9.00,58.59,17.38,72.61,72.78,1.00,77.05,71.14,73.06,10.00,62.65,56.23,56.23,1.00,70.12,0.99,0.00,1.00,47.41,70.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:35:00,9.00,58.59,17.75,72.61,72.78,1.00,77.05,71.14,73.06,10.00,62.65,56.23,56.23,1.00,70.12,0.99,0.00,1.00,47.41,70.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:36:00,9.00,58.59,17.75,72.60,72.78,1.00,77.05,71.18,73.02,10.00,62.65,56.26,56.11,1.00,70.26,0.99,0.00,1.00,48.03,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:37:00,9.00,58.59,18.26,72.60,72.78,1.00,77.05,71.18,73.02,10.00,62.65,56.26,56.11,1.00,70.26,0.99,0.00,1.00,48.03,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:38:00,9.00,58.59,18.26,72.60,72.78,1.00,77.05,71.18,73.10,10.00,63.01,56.28,56.72,1.00,70.58,1.00,0.00,1.00,48.44,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:39:00,9.00,58.59,19.35,72.60,72.78,1.00,77.05,71.18,73.10,10.00,63.01,56.28,56.72,1.00,70.58,1.00,0.00,1.00,48.44,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:40:00,9.00,58.59,19.35,72.61,72.78,1.00,77.24,71.18,73.14,10.00,63.16,56.31,56.03,1.00,71.84,0.96,0.00,1.00,48.80,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:41:00,9.00,58.59,19.57,72.61,72.78,1.00,77.24,71.18,73.14,10.00,63.16,56.31,56.03,1.00,71.84,0.96,0.00,1.00,48.80,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:42:00,9.00,58.59,19.62,72.61,72.78,1.00,77.24,71.22,73.14,10.00,63.05,56.33,56.64,1.00,70.87,1.00,0.00,1.00,48.93,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:43:00,9.00,58.59,20.97,72.61,72.78,1.00,77.24,71.22,73.14,10.00,63.05,56.33,56.64,1.00,70.87,1.00,0.00,1.00,48.93,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:44:00,9.00,58.59,20.97,72.61,72.78,1.00,77.32,71.22,73.22,10.00,63.04,56.35,56.23,1.00,70.58,1.01,0.00,1.00,49.01,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:45:00,9.00,58.59,21.94,72.61,72.78,1.00,77.32,71.22,73.22,10.00,63.04,56.35,56.23,1.00,70.58,1.01,0.00,1.00,49.01,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:46:00,9.00,58.59,21.94,72.63,72.78,1.00,77.32,71.26,73.22,10.00,63.04,56.37,56.40,1.00,70.73,0.99,0.00,1.00,49.50,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:47:00,9.00,58.59,22.74,72.63,72.78,1.00,77.32,71.26,73.22,10.00,63.04,56.37,56.40,1.00,70.73,0.99,0.00,1.00,49.50,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:48:00,9.00,58.59,22.74,72.63,72.78,1.00,77.32,71.30,73.35,10.00,63.04,56.39,56.31,1.00,70.39,1.01,0.00,1.00,49.22,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:49:00,9.00,58.59,23.39,72.63,72.78,1.00,77.32,71.30,73.35,10.00,63.04,56.39,56.31,1.00,70.39,1.01,0.00,1.00,49.22,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:50:00,9.00,58.59,23.52,72.64,72.78,1.00,77.13,71.42,73.39,10.00,63.04,56.40,56.15,1.00,70.95,1.00,0.00,1.00,49.27,70.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:51:00,9.00,58.59,23.32,72.64,72.78,1.00,77.13,71.42,73.39,10.00,63.04,56.40,56.15,1.00,70.95,1.00,0.00,1.00,49.27,70.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:52:00,9.00,58.59,23.32,72.64,72.78,1.00,77.13,71.42,73.31,10.00,63.23,56.42,56.80,1.00,70.77,1.00,0.00,1.00,48.81,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:53:00,9.00,58.59,22.80,72.64,72.78,1.00,77.13,71.42,73.31,10.00,63.23,56.42,56.80,1.00,70.77,1.00,0.00,1.00,48.81,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:54:00,9.00,58.59,22.80,72.64,72.78,1.00,75.00,71.46,73.22,10.00,62.91,56.44,56.48,1.00,70.87,0.99,0.00,1.00,48.97,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:55:00,9.00,58.55,22.58,72.64,72.78,1.00,75.00,71.46,73.22,10.00,62.91,56.44,56.48,1.00,70.87,0.99,0.00,1.00,48.97,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:56:00,9.00,58.55,22.58,72.62,72.78,1.00,75.00,71.46,73.10,10.00,62.91,56.48,56.31,1.00,70.66,1.00,0.00,1.00,48.56,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:57:00,9.00,58.55,21.74,72.62,72.78,1.00,75.00,71.46,73.02,10.00,62.40,56.49,56.44,1.00,70.89,1.00,0.00,1.00,49.26,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:58:00,9.00,58.55,21.74,72.62,72.78,1.00,75.00,71.46,73.02,10.00,62.40,56.49,56.44,1.00,70.89,1.00,0.00,1.00,49.26,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 12:59:00,9.00,58.55,20.55,72.64,72.78,1.00,74.47,71.50,72.98,10.00,62.40,56.52,56.72,1.00,70.84,1.01,0.00,1.00,48.68,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:00:00,9.00,58.55,20.55,72.64,72.78,1.00,74.47,71.50,72.98,10.00,62.40,56.52,56.72,1.00,70.84,1.01,0.00,1.00,48.68,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:01:00,9.00,58.55,18.59,72.64,72.78,1.00,74.47,71.50,72.98,10.00,62.40,56.52,56.72,1.00,70.84,1.01,0.00,1.00,48.68,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:02:00,9.00,58.55,18.92,72.64,72.78,1.00,74.47,71.46,72.81,10.00,62.48,56.54,56.44,1.00,71.13,0.99,0.00,1.00,49.02,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:03:00,9.00,58.55,18.92,72.64,72.78,1.00,74.47,71.46,72.81,10.00,62.48,56.54,56.44,1.00,71.13,0.99,0.00,1.00,49.02,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:04:00,9.00,58.55,18.65,72.64,72.78,1.00,74.47,71.46,72.73,10.00,62.48,56.56,56.35,1.00,70.68,1.01,0.00,1.00,48.89,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:05:00,9.00,58.55,18.65,72.64,72.78,1.00,74.47,71.46,72.73,10.00,62.48,56.56,56.35,1.00,70.68,1.01,0.00,1.00,48.89,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:06:00,9.00,58.52,18.04,72.62,72.78,1.00,74.47,71.38,72.73,10.00,62.48,56.59,56.60,1.00,70.66,1.01,0.00,1.00,48.63,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:07:00,9.00,58.52,18.04,72.62,72.78,1.00,74.47,71.38,72.73,10.00,62.48,56.59,56.60,1.00,70.66,1.01,0.00,1.00,48.63,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:08:00,9.00,58.52,18.07,72.62,72.78,1.00,74.47,71.34,72.81,10.00,63.06,56.61,57.05,1.00,70.52,1.01,0.00,1.00,48.76,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:09:00,9.00,58.52,18.07,72.62,72.78,1.00,74.47,71.34,72.81,10.00,63.06,56.61,57.05,1.00,70.52,1.01,0.00,1.00,48.76,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:10:00,9.00,58.52,17.85,72.64,72.78,1.00,75.66,71.30,72.86,10.00,62.63,56.62,56.48,1.00,70.32,1.02,0.00,1.00,48.76,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:11:00,9.00,58.52,17.86,72.64,72.78,1.00,75.66,71.30,72.86,10.00,62.63,56.62,56.48,1.00,70.32,1.02,0.00,1.00,48.76,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:12:00,9.00,58.52,18.20,72.64,72.78,1.00,75.66,71.30,72.86,10.00,62.65,56.64,56.56,1.00,69.85,1.01,0.00,1.00,48.23,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:13:00,9.00,58.52,18.29,72.64,72.78,1.00,75.66,71.30,72.86,10.00,62.65,56.64,56.56,1.00,69.85,1.01,0.00,1.00,48.23,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:14:00,9.00,58.52,18.05,72.64,72.78,1.00,76.01,71.34,72.94,10.00,61.04,56.66,56.64,1.00,70.14,0.99,0.00,1.00,48.16,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:15:00,9.00,58.52,18.32,72.64,72.78,1.00,76.01,71.34,72.94,10.00,61.04,56.66,56.64,1.00,70.14,0.99,0.00,1.00,48.16,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:16:00,9.00,58.52,18.64,72.69,72.78,1.00,76.01,71.34,73.02,10.00,61.05,56.66,56.93,1.00,70.05,1.00,0.00,1.00,48.15,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:17:00,9.00,58.52,18.79,72.69,72.78,1.00,76.01,71.34,73.02,10.00,61.05,56.66,56.93,1.00,70.05,1.00,0.00,1.00,48.15,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:18:00,9.00,58.52,18.73,72.69,72.78,1.00,76.01,71.38,73.18,10.00,61.38,56.67,56.93,1.00,70.07,1.01,0.00,1.00,47.98,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:19:00,9.00,58.52,18.15,72.69,72.78,1.00,76.01,71.38,73.18,10.00,61.38,56.67,56.93,1.00,70.07,1.01,0.00,1.00,47.98,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:20:00,9.00,58.52,18.62,72.68,72.78,1.00,77.20,71.38,73.26,10.00,61.38,56.69,56.97,1.00,71.08,0.98,0.00,1.00,48.38,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:21:00,9.00,58.52,18.45,72.68,72.78,1.00,77.20,71.38,73.26,10.00,61.38,56.69,56.97,1.00,71.08,0.98,0.00,1.00,48.38,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:22:00,9.00,58.52,18.86,72.68,72.78,1.00,77.20,71.38,73.31,10.00,61.39,56.70,56.80,1.00,70.80,1.00,0.00,1.00,49.19,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:23:00,9.00,58.52,18.82,72.68,72.78,1.00,77.20,71.38,73.31,10.00,61.39,56.70,56.80,1.00,70.80,1.00,0.00,1.00,49.19,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:24:00,9.00,58.52,19.46,72.68,72.78,1.00,77.32,71.42,73.39,10.00,63.04,56.71,57.42,1.00,70.58,1.01,0.00,1.00,48.70,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:25:00,9.00,58.52,19.46,72.68,72.78,1.00,77.32,71.42,73.39,10.00,63.04,56.71,57.42,1.00,70.58,1.01,0.00,1.00,48.70,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:26:00,9.00,58.52,21.03,72.71,72.78,1.00,77.32,71.46,73.47,10.00,61.41,56.71,56.23,1.00,70.63,1.01,0.00,1.00,49.13,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:27:00,9.00,58.52,21.03,72.71,72.78,1.00,77.32,71.46,73.47,10.00,61.41,56.71,56.23,1.00,70.63,1.01,0.00,1.00,49.13,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:28:00,9.00,58.52,21.79,72.71,72.78,1.00,77.32,71.50,73.51,10.00,61.93,56.72,57.01,1.00,70.86,1.00,0.00,1.00,48.27,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:29:00,9.00,58.52,21.79,72.71,72.78,1.00,77.32,71.50,73.51,10.00,61.93,56.72,57.01,1.00,70.86,1.00,0.00,1.00,48.27,70.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:30:00,9.00,58.52,22.62,72.71,72.78,1.00,77.15,71.59,73.47,10.00,61.93,56.73,56.97,1.00,70.77,1.00,0.00,1.00,49.16,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:31:00,9.00,58.52,22.62,72.71,72.78,1.00,77.15,71.59,73.47,10.00,61.93,56.73,56.97,1.00,70.77,1.00,0.00,1.00,49.16,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:32:00,9.00,58.55,22.78,72.71,72.78,1.00,77.15,71.59,73.47,10.00,61.93,56.73,56.97,1.00,70.77,1.00,0.00,1.00,49.16,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:33:00,9.00,58.55,22.38,72.71,72.78,1.00,77.15,71.67,73.59,10.00,61.94,56.75,56.80,1.00,70.43,1.00,0.00,1.00,49.30,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:34:00,9.00,58.55,22.03,72.71,72.78,1.00,77.15,71.67,73.59,10.00,61.94,56.75,56.80,1.00,70.43,1.00,0.00,1.00,49.30,70.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:35:00,9.00,58.65,22.30,72.73,72.78,1.00,77.48,71.71,73.67,10.00,61.94,56.75,56.85,1.00,70.20,1.01,0.00,1.00,48.92,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:36:00,9.00,58.65,22.30,72.73,72.78,1.00,77.48,71.71,73.67,10.00,61.94,56.75,56.85,1.00,70.20,1.01,0.00,1.00,48.92,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:37:00,9.00,58.83,21.42,72.73,72.78,1.00,77.48,71.75,73.67,10.00,63.17,56.76,57.17,1.00,70.49,1.00,0.00,1.00,49.04,70.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:38:00,9.00,58.83,21.65,72.73,72.78,1.00,77.48,71.75,73.67,10.00,63.17,56.76,57.17,1.00,70.49,1.00,0.00,1.00,49.04,70.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:39:00,9.00,58.89,20.58,72.73,72.78,1.00,75.52,71.75,73.51,10.00,62.48,56.76,56.72,1.00,70.39,1.00,0.00,1.00,48.90,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:40:00,9.00,58.89,20.58,72.73,72.78,1.00,75.52,71.75,73.51,10.00,62.48,56.76,56.72,1.00,70.39,1.00,0.00,1.00,48.90,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:41:00,9.00,58.93,19.09,72.75,72.78,1.00,75.52,71.71,73.31,10.00,61.92,56.76,56.31,1.00,70.41,1.01,0.00,1.00,49.58,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:42:00,9.00,58.93,19.09,72.75,72.78,1.00,75.52,71.71,73.31,10.00,61.92,56.76,56.31,1.00,70.41,1.01,0.00,1.00,49.58,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:43:00,9.00,58.99,18.26,72.75,72.78,1.00,75.52,71.67,73.18,10.00,62.34,56.77,56.68,1.00,70.84,0.99,0.00,1.00,49.31,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:44:00,9.00,58.99,18.26,72.75,72.78,1.00,75.52,71.67,73.18,10.00,62.34,56.77,56.68,1.00,70.84,0.99,0.00,1.00,49.31,70.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:45:00,9.00,59.03,17.03,72.75,72.78,1.00,75.35,71.59,73.22,10.00,62.34,56.77,56.64,1.00,70.77,1.00,0.00,1.00,49.03,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:46:00,9.00,59.03,17.03,72.75,72.78,1.00,75.35,71.59,73.22,10.00,62.34,56.77,56.64,1.00,70.77,1.00,0.00,1.00,49.03,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:47:00,9.00,59.09,17.29,72.75,72.78,1.00,75.35,71.59,73.22,10.00,62.34,56.78,56.72,1.00,71.00,0.99,0.00,1.00,49.14,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:48:00,9.00,59.09,17.29,72.75,72.78,1.00,75.35,71.59,73.22,10.00,62.34,56.78,56.72,1.00,71.00,0.99,0.00,1.00,49.14,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:49:00,9.00,59.16,17.72,72.75,72.78,1.00,75.23,71.50,73.02,10.00,62.32,56.78,56.48,1.00,70.58,0.99,0.00,1.00,49.69,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:50:00,9.00,59.16,17.72,72.75,72.78,1.00,75.23,71.50,73.02,10.00,62.32,56.78,56.48,1.00,70.58,0.99,0.00,1.00,49.69,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:51:00,9.00,59.19,17.79,72.74,72.78,1.00,75.23,71.50,72.98,10.00,62.29,56.79,56.48,1.00,69.24,1.02,0.00,1.00,48.78,69.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:52:00,9.00,59.19,17.79,72.74,72.78,1.00,75.23,71.50,72.98,10.00,62.29,56.79,56.48,1.00,69.24,1.02,0.00,1.00,48.78,69.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:53:00,9.00,59.19,17.61,72.74,72.78,1.00,75.23,71.46,73.06,10.00,60.36,56.80,56.19,1.00,69.77,0.98,0.00,1.00,47.24,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:54:00,9.00,59.19,17.61,72.74,72.78,1.00,75.23,71.46,73.06,10.00,60.36,56.80,56.19,1.00,69.77,0.98,0.00,1.00,47.24,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
