TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-26 13:55:00,9.00,59.19,17.91,72.71,72.78,1.00,75.68,71.46,73.18,10.00,61.04,56.81,56.89,1.00,68.53,1.01,0.00,1.00,46.37,68.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:56:00,9.00,59.19,17.91,72.71,72.78,1.00,75.68,71.46,73.18,10.00,61.04,56.81,56.89,1.00,68.53,1.01,0.00,1.00,46.37,68.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:57:00,9.00,59.23,17.41,72.71,72.78,1.00,75.68,71.46,73.14,10.00,59.59,56.82,56.27,1.00,68.82,1.00,0.00,1.00,46.19,68.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:58:00,9.00,59.23,17.41,72.71,72.78,1.00,75.68,71.46,73.14,10.00,59.59,56.82,56.27,1.00,68.82,1.00,0.00,1.00,46.19,68.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 13:59:00,9.00,59.37,17.43,72.71,72.78,1.00,77.56,71.50,73.22,10.00,60.33,56.83,56.97,1.00,68.84,1.01,0.00,1.00,46.09,68.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:00:00,9.00,59.37,17.43,72.71,72.78,1.00,77.56,71.50,73.22,10.00,60.33,56.83,56.97,1.00,68.84,1.01,0.00,1.00,46.09,68.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:01:00,9.00,59.37,17.43,72.71,72.78,1.00,77.56,71.50,73.22,10.00,60.33,56.83,56.97,1.00,68.84,1.01,0.00,1.00,46.09,68.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:02:00,9.00,59.48,17.68,72.71,72.78,1.00,77.56,71.50,73.26,10.00,60.33,56.85,56.80,1.00,68.92,1.00,0.00,1.00,46.20,68.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:03:00,9.00,59.48,17.68,72.71,72.78,1.00,77.56,71.50,73.26,10.00,60.33,56.85,56.80,1.00,68.92,1.00,0.00,1.00,46.20,68.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:04:00,9.00,59.54,17.95,72.71,72.78,1.00,77.24,71.54,73.39,10.00,60.44,56.86,56.97,1.00,69.52,0.99,0.00,1.00,46.86,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:05:00,9.00,59.54,17.95,72.71,72.78,1.00,77.24,71.54,73.39,10.00,60.44,56.86,56.97,1.00,69.52,0.99,0.00,1.00,46.86,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:06:00,9.00,59.68,17.80,72.72,72.78,1.00,77.24,71.54,73.31,10.00,60.81,56.86,57.26,1.00,69.55,1.01,0.00,1.00,47.11,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:07:00,9.00,59.68,17.80,72.72,72.78,1.00,77.24,71.54,73.31,10.00,60.81,56.86,57.26,1.00,69.55,1.01,0.00,1.00,47.11,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:08:00,9.00,59.71,18.13,72.72,72.78,1.00,77.24,71.54,73.35,10.00,60.99,56.87,57.26,1.00,69.86,0.99,0.00,1.00,47.36,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:09:00,9.00,59.71,18.13,72.72,72.78,1.00,77.24,71.54,73.35,10.00,60.99,56.87,57.26,1.00,69.86,0.99,0.00,1.00,47.36,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:10:00,9.00,59.78,18.24,72.71,72.78,1.00,76.48,71.54,73.43,10.00,60.74,56.88,56.85,1.00,69.45,1.01,0.00,1.00,47.15,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:11:00,9.00,59.78,18.24,72.71,72.78,1.00,76.48,71.54,73.43,10.00,60.74,56.88,56.85,1.00,69.45,1.01,0.00,1.00,47.15,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:12:00,9.00,59.81,18.80,72.71,72.78,1.00,76.48,71.54,73.47,10.00,60.76,56.89,56.97,1.00,70.09,0.98,0.00,1.00,47.01,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:13:00,9.00,59.81,18.80,72.71,72.78,1.00,76.48,71.54,73.47,10.00,60.76,56.89,56.97,1.00,70.09,0.98,0.00,1.00,47.01,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:14:00,9.00,59.92,20.12,72.71,72.78,1.00,77.26,71.59,73.51,10.00,60.76,56.90,56.97,1.00,69.80,1.00,0.00,1.00,47.28,69.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:15:00,9.00,59.92,20.12,72.71,72.78,1.00,77.26,71.59,73.51,10.00,60.76,56.90,56.97,1.00,69.80,1.00,0.00,1.00,47.28,69.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:16:00,9.00,60.05,20.70,72.72,72.78,1.00,77.26,71.59,73.55,10.00,60.78,56.91,56.76,1.00,69.58,1.01,0.00,1.00,47.47,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:17:00,9.00,60.05,20.70,72.72,72.78,1.00,77.26,71.59,73.55,10.00,60.78,56.91,56.76,1.00,69.58,1.01,0.00,1.00,47.47,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:18:00,9.00,60.12,20.24,72.72,72.78,1.00,77.26,71.59,73.59,10.00,60.79,56.92,57.13,1.00,70.03,0.99,0.00,1.00,46.92,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:19:00,9.00,60.12,20.24,72.72,72.78,1.00,77.26,71.59,73.59,10.00,60.79,56.92,57.13,1.00,70.03,0.99,0.00,1.00,46.92,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:20:00,9.00,60.15,20.07,72.72,72.78,1.00,78.28,71.63,73.63,10.00,60.88,56.93,57.17,1.00,69.93,0.99,0.00,1.00,47.27,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:21:00,9.00,60.15,20.07,72.72,72.78,1.00,78.28,71.63,73.63,10.00,60.88,56.93,57.17,1.00,69.93,0.99,0.00,1.00,47.27,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:22:00,9.00,60.22,20.00,72.74,72.78,1.00,78.28,71.67,73.72,10.00,61.97,56.93,57.50,1.00,69.81,1.00,0.00,1.00,47.26,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:23:00,9.00,60.22,20.00,72.74,72.78,1.00,78.28,71.67,73.72,10.00,61.97,56.93,57.50,1.00,69.81,1.00,0.00,1.00,47.26,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:24:00,9.00,60.28,19.52,72.74,72.78,1.00,77.69,71.71,73.72,10.00,61.31,56.93,56.64,1.00,69.91,0.99,0.00,1.00,47.46,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:25:00,9.00,60.28,19.30,72.74,72.78,1.00,77.69,71.71,73.72,10.00,61.31,56.93,56.64,1.00,69.91,0.99,0.00,1.00,47.46,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:26:00,9.00,60.35,18.40,72.74,72.78,1.00,77.69,71.71,73.76,10.00,61.30,56.94,56.97,1.00,69.93,0.99,0.00,1.00,47.86,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:27:00,9.00,60.35,18.59,72.74,72.78,1.00,77.69,71.71,73.76,10.00,61.30,56.94,56.97,1.00,69.93,0.99,0.00,1.00,47.86,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:28:00,9.00,60.39,18.45,72.74,72.78,1.00,77.69,71.71,73.76,10.00,61.65,56.94,56.85,1.00,69.34,1.01,0.00,1.00,48.00,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:29:00,9.00,60.39,17.72,72.74,72.78,1.00,77.69,71.71,73.76,10.00,61.65,56.94,56.85,1.00,69.34,1.01,0.00,1.00,48.00,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:30:00,9.00,60.45,17.58,72.74,72.78,1.00,78.34,71.75,73.76,10.00,61.11,56.95,57.30,1.00,69.45,1.00,0.00,1.00,48.09,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:31:00,9.00,60.45,17.58,72.74,72.78,1.00,78.34,71.75,73.76,10.00,61.11,56.95,57.30,1.00,69.45,1.00,0.00,1.00,48.09,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:32:00,9.00,60.45,17.84,72.74,72.78,1.00,78.34,71.75,73.76,10.00,61.11,56.95,57.30,1.00,69.45,1.00,0.00,1.00,48.09,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:33:00,9.00,60.45,17.54,72.74,72.78,1.00,78.34,71.75,73.88,10.00,61.09,56.95,57.09,1.00,70.08,0.99,0.00,1.00,47.25,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:34:00,9.00,60.45,17.86,72.74,72.78,1.00,78.34,71.75,73.88,10.00,61.09,56.95,57.09,1.00,70.08,0.99,0.00,1.00,47.25,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:35:00,9.00,60.45,17.85,72.74,72.78,1.00,78.49,71.79,73.88,10.00,60.76,56.96,56.52,1.00,69.60,1.00,0.00,1.00,47.56,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:36:00,9.00,60.45,17.85,72.74,72.78,1.00,78.49,71.79,73.88,10.00,60.76,56.96,56.52,1.00,69.60,1.00,0.00,1.00,47.56,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:37:00,9.00,60.45,17.86,72.75,72.78,1.00,78.49,71.75,73.96,10.00,61.04,56.96,57.01,1.00,70.09,0.99,0.00,1.00,47.53,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:38:00,9.00,60.45,17.86,72.75,72.78,1.00,78.49,71.75,73.96,10.00,61.04,56.96,57.01,1.00,70.09,0.99,0.00,1.00,47.53,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:39:00,9.00,60.45,17.83,72.75,72.78,1.00,78.69,71.83,73.92,10.00,61.04,56.96,57.09,1.00,69.50,1.00,0.00,1.00,47.05,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:40:00,9.00,60.45,17.83,72.75,72.78,1.00,78.69,71.83,73.92,10.00,61.04,56.96,57.09,1.00,69.50,1.00,0.00,1.00,47.05,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:41:00,9.00,60.49,18.38,72.74,72.78,1.00,78.69,71.83,73.84,10.00,61.04,56.97,57.01,1.00,69.01,1.01,0.00,1.00,46.33,69.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:42:00,9.00,60.49,18.38,72.74,72.78,1.00,78.69,71.83,73.84,10.00,61.04,56.97,57.01,1.00,69.01,1.01,0.00,1.00,46.33,69.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:43:00,9.00,60.49,18.29,72.74,72.78,1.00,78.69,71.83,73.84,10.00,60.31,56.98,56.48,1.00,69.16,1.00,0.00,1.00,46.65,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:44:00,9.00,60.49,18.29,72.74,72.78,1.00,78.69,71.83,73.84,10.00,60.31,56.98,56.48,1.00,69.16,1.00,0.00,1.00,46.65,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:45:00,9.00,60.49,17.87,72.74,72.78,1.00,78.36,71.83,73.88,10.00,60.15,56.98,57.30,1.00,69.00,1.01,0.00,1.00,46.81,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:46:00,9.00,60.49,17.87,72.74,72.78,1.00,78.36,71.83,73.88,10.00,60.15,56.98,57.30,1.00,69.00,1.01,0.00,1.00,46.81,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:47:00,9.00,60.49,17.85,72.76,72.78,1.00,78.36,71.83,73.76,10.00,60.13,56.98,56.97,1.00,68.50,1.01,0.00,1.00,46.68,68.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:48:00,9.00,60.49,17.85,72.76,72.78,1.00,78.36,71.83,73.76,10.00,60.13,56.98,56.97,1.00,68.50,1.01,0.00,1.00,46.68,68.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:49:00,9.00,60.49,18.00,72.76,72.78,1.00,77.85,71.83,73.84,10.00,60.18,56.98,57.26,1.00,69.12,1.00,0.00,1.00,46.78,69.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:50:00,9.00,60.49,18.00,72.76,72.78,1.00,77.85,71.83,73.84,10.00,60.18,56.98,57.26,1.00,69.12,1.00,0.00,1.00,46.78,69.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:51:00,9.00,60.49,17.98,72.75,72.78,1.00,77.85,71.83,73.92,10.00,60.18,56.99,56.97,1.00,69.81,1.00,0.00,1.00,47.29,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:52:00,9.00,60.49,17.98,72.75,72.78,1.00,77.85,71.83,73.92,10.00,60.18,56.99,56.97,1.00,69.81,1.00,0.00,1.00,47.29,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:53:00,9.00,60.49,17.99,72.75,72.78,1.00,77.85,71.83,73.92,10.00,61.02,57.00,57.46,1.00,69.67,1.00,0.00,1.00,47.57,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:54:00,9.00,60.49,17.99,72.75,72.78,1.00,77.85,71.83,73.92,10.00,61.02,57.00,57.46,1.00,69.67,1.00,0.00,1.00,47.57,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:55:00,9.00,60.49,18.02,72.75,72.78,1.00,79.02,71.79,73.88,10.00,61.15,57.00,57.38,1.00,69.73,1.00,0.00,1.00,47.70,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:56:00,9.00,60.49,18.02,72.75,72.78,1.00,79.02,71.79,73.88,10.00,61.15,57.00,57.38,1.00,69.73,1.00,0.00,1.00,47.70,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:57:00,9.00,60.49,18.83,72.74,72.78,1.00,79.02,71.79,73.84,10.00,62.85,57.01,57.54,1.00,70.08,0.98,0.00,1.00,47.87,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:58:00,9.00,60.49,18.75,72.74,72.78,1.00,79.02,71.79,73.84,10.00,62.85,57.01,57.54,1.00,70.08,0.98,0.00,1.00,47.87,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 14:59:00,9.00,60.49,19.10,72.74,72.78,1.00,77.60,71.79,73.88,10.00,57.06,57.02,55.78,1.00,69.37,1.01,0.00,1.00,47.72,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:00:00,9.00,60.49,19.10,72.74,72.78,1.00,77.60,71.79,73.88,10.00,57.06,57.02,55.78,1.00,69.37,1.01,0.00,1.00,47.72,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:01:00,9.00,60.53,19.51,72.74,72.78,1.00,77.60,71.79,73.88,10.00,57.06,57.02,55.78,1.00,69.37,1.01,0.00,1.00,47.72,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:02:00,9.00,60.53,19.51,72.75,72.78,1.00,77.60,71.75,73.76,10.00,60.67,57.02,57.54,1.00,69.46,1.01,0.00,1.00,46.97,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:03:00,9.00,60.53,20.09,72.75,72.78,1.00,77.60,71.75,73.76,10.00,60.67,57.02,57.54,1.00,69.46,1.01,0.00,1.00,46.97,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:04:00,9.00,60.53,19.95,72.75,72.78,1.00,77.63,71.75,73.76,10.00,60.00,57.02,57.17,1.00,69.45,1.00,0.00,1.00,47.34,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:05:00,9.00,60.53,19.27,72.75,72.78,1.00,77.63,71.75,73.76,10.00,60.00,57.02,57.17,1.00,69.45,1.00,0.00,1.00,47.34,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:06:00,9.00,60.53,19.32,72.75,72.78,1.00,77.63,71.71,73.76,10.00,60.09,57.03,57.26,1.00,69.62,1.00,0.00,1.00,47.63,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:07:00,9.00,60.53,19.32,72.75,72.78,1.00,77.63,71.71,73.76,10.00,60.09,57.03,57.26,1.00,69.62,1.00,0.00,1.00,47.63,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:08:00,9.00,60.53,18.50,72.76,72.78,1.00,77.63,71.71,73.76,10.00,60.09,57.03,57.17,1.00,69.72,0.99,0.00,1.00,47.03,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:09:00,9.00,60.53,18.03,72.76,72.78,1.00,77.63,71.71,73.76,10.00,60.09,57.03,57.17,1.00,69.72,0.99,0.00,1.00,47.03,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:10:00,9.00,60.56,18.28,72.76,72.78,1.00,78.18,71.71,73.80,10.00,61.82,57.03,57.66,1.00,69.48,1.00,0.00,1.00,47.39,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:11:00,9.00,60.56,18.28,72.76,72.78,1.00,78.18,71.71,73.80,10.00,61.82,57.03,57.66,1.00,69.48,1.00,0.00,1.00,47.39,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:12:00,9.00,60.56,17.54,72.74,72.78,1.00,78.18,71.71,73.76,10.00,60.86,57.04,56.85,1.00,69.17,1.01,0.00,1.00,47.32,69.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:13:00,9.00,60.56,17.29,72.74,72.78,1.00,78.18,71.71,73.76,10.00,60.86,57.04,56.85,1.00,69.17,1.01,0.00,1.00,47.32,69.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:14:00,9.00,60.56,17.87,72.74,72.78,1.00,78.08,71.67,73.76,10.00,60.97,57.05,56.89,1.00,69.39,1.01,0.00,1.00,47.10,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:15:00,9.00,60.56,16.93,72.74,72.78,1.00,78.08,71.67,73.76,10.00,60.97,57.05,56.89,1.00,69.39,1.01,0.00,1.00,47.10,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:16:00,9.00,60.56,16.83,72.74,72.78,1.00,78.08,71.71,73.80,10.00,60.92,57.05,57.05,1.00,69.40,0.99,0.00,1.00,47.11,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:17:00,9.00,60.56,16.76,72.74,72.78,1.00,78.08,71.71,73.80,10.00,60.92,57.05,57.05,1.00,69.40,0.99,0.00,1.00,47.11,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:18:00,9.00,60.56,16.51,72.72,72.78,1.00,78.08,71.71,73.76,10.00,60.92,57.07,57.05,1.00,69.51,1.00,0.00,1.00,47.45,69.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:19:00,9.00,60.56,16.51,72.72,72.78,1.00,78.08,71.71,73.76,10.00,60.92,57.07,57.05,1.00,69.51,1.00,0.00,1.00,47.45,69.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:20:00,9.00,60.56,17.09,72.72,72.78,1.00,78.20,71.67,73.76,10.00,60.92,57.08,57.30,1.00,69.52,1.00,0.00,1.00,46.80,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:21:00,9.00,60.56,17.75,72.72,72.78,1.00,78.20,71.67,73.76,10.00,60.92,57.08,57.30,1.00,69.52,1.00,0.00,1.00,46.80,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:22:00,9.00,60.56,17.68,72.73,72.78,1.00,78.20,71.67,73.84,10.00,60.92,57.08,57.05,1.00,69.64,1.00,0.00,1.00,46.76,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:23:00,9.00,60.56,18.05,72.73,72.78,1.00,78.20,71.67,73.84,10.00,60.92,57.08,57.05,1.00,69.64,1.00,0.00,1.00,46.76,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:24:00,9.00,60.60,17.94,72.73,72.78,1.00,79.51,71.67,73.88,10.00,60.92,57.09,57.13,1.00,69.63,1.00,0.00,1.00,47.08,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:25:00,9.00,60.60,17.94,72.73,72.78,1.00,79.51,71.67,73.88,10.00,60.92,57.09,57.13,1.00,69.63,1.00,0.00,1.00,47.08,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:26:00,9.00,60.60,18.09,72.73,72.78,1.00,79.51,71.71,73.92,10.00,60.92,57.10,56.80,1.00,68.78,1.01,0.00,1.00,46.24,68.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:27:00,9.00,60.60,18.09,72.73,72.78,1.00,79.51,71.71,73.92,10.00,60.92,57.10,56.80,1.00,68.78,1.01,0.00,1.00,46.24,68.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:28:00,9.00,60.60,17.85,72.76,72.78,1.00,79.51,71.71,73.96,10.00,60.79,57.09,57.30,1.00,68.86,1.00,0.00,1.00,46.57,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:29:00,9.00,60.60,17.85,72.76,72.78,1.00,79.51,71.71,73.96,10.00,60.79,57.09,57.30,1.00,68.86,1.00,0.00,1.00,46.57,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:30:00,9.00,60.60,18.83,72.76,72.78,1.00,78.65,71.75,74.00,10.00,60.74,57.09,56.89,1.00,68.86,1.00,0.00,1.00,46.32,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:31:00,9.00,60.60,18.83,72.76,72.78,1.00,78.65,71.75,74.00,10.00,60.74,57.09,56.89,1.00,68.86,1.00,0.00,1.00,46.32,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:32:00,9.00,60.60,18.87,72.76,72.78,1.00,78.65,71.75,74.00,10.00,60.74,57.09,56.89,1.00,68.86,1.00,0.00,1.00,46.32,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:33:00,9.00,60.60,18.57,72.74,72.78,1.00,78.65,71.79,73.92,10.00,60.74,57.10,56.93,1.00,68.93,1.00,0.00,1.00,46.81,68.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:34:00,9.00,60.60,17.95,72.74,72.78,1.00,78.65,71.79,73.92,10.00,60.74,57.10,56.93,1.00,68.93,1.00,0.00,1.00,46.81,68.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:35:00,9.00,60.60,17.99,72.74,72.78,1.00,79.08,71.83,74.00,10.00,60.31,57.11,56.93,1.00,68.88,1.00,0.00,1.00,46.38,68.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:36:00,9.00,60.60,16.92,72.74,72.78,1.00,79.08,71.83,74.00,10.00,60.31,57.11,56.93,1.00,68.88,1.00,0.00,1.00,46.38,68.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:37:00,9.00,60.60,16.79,72.78,72.78,1.00,79.08,71.87,74.04,10.00,60.31,57.10,56.97,1.00,68.83,1.00,0.00,1.00,46.39,68.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:38:00,9.00,60.60,15.25,72.78,72.78,1.00,79.08,71.87,74.04,10.00,60.31,57.10,56.97,1.00,68.83,1.00,0.00,1.00,46.39,68.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:39:00,9.00,60.60,15.13,72.78,72.78,1.00,78.10,71.83,73.96,10.00,60.31,57.10,57.13,1.00,69.70,0.97,0.00,1.00,46.45,69.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:40:00,9.00,60.60,15.01,72.78,72.78,1.00,78.10,71.83,73.96,10.00,60.31,57.10,57.13,1.00,69.70,0.97,0.00,1.00,46.45,69.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:41:00,9.00,60.60,15.20,72.78,72.78,1.00,78.10,71.83,73.88,10.00,60.31,57.10,56.97,1.00,68.56,1.01,0.00,1.00,46.84,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:42:00,9.00,60.60,15.63,72.78,72.78,1.00,78.10,71.83,73.88,10.00,60.31,57.10,56.97,1.00,68.56,1.01,0.00,1.00,46.84,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:43:00,9.00,60.60,15.80,72.78,72.78,1.00,78.10,71.79,73.84,10.00,60.31,57.10,57.17,1.00,69.40,0.98,0.00,1.00,46.28,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:44:00,9.00,60.60,16.15,72.78,72.78,1.00,78.10,71.79,73.84,10.00,60.31,57.10,57.17,1.00,69.40,0.98,0.00,1.00,46.28,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:45:00,9.00,60.60,16.46,72.78,72.78,1.00,78.06,71.75,73.80,10.00,60.31,57.10,57.17,1.00,69.04,1.00,0.00,1.00,46.50,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:46:00,9.00,60.60,17.04,72.78,72.78,1.00,78.06,71.75,73.80,10.00,60.31,57.10,57.17,1.00,69.04,1.00,0.00,1.00,46.50,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:47:00,9.00,60.60,17.25,72.74,72.78,1.00,78.06,71.71,73.76,10.00,60.31,57.11,57.17,1.00,69.24,0.98,0.00,1.00,46.41,69.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:48:00,9.00,60.60,17.25,72.74,72.78,1.00,78.06,71.71,73.76,10.00,60.31,57.11,57.17,1.00,69.24,0.98,0.00,1.00,46.41,69.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:49:00,9.00,60.60,17.17,72.74,72.78,1.00,79.02,71.67,73.76,10.00,60.41,57.12,56.93,1.00,69.00,0.99,0.00,1.00,46.45,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:50:00,9.00,60.60,17.14,72.74,72.78,1.00,79.02,71.67,73.76,10.00,60.41,57.12,56.93,1.00,69.00,0.99,0.00,1.00,46.45,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:51:00,9.00,60.60,17.34,72.74,72.78,1.00,79.02,71.67,73.76,10.00,60.55,57.12,57.42,1.00,69.64,1.00,0.00,1.00,46.51,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:52:00,9.00,60.60,17.34,72.74,72.78,1.00,79.02,71.67,73.76,10.00,60.55,57.12,57.42,1.00,69.64,1.00,0.00,1.00,46.51,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:53:00,9.00,60.60,17.27,72.73,72.78,1.00,79.02,71.67,73.76,10.00,60.55,57.14,57.17,1.00,69.38,1.01,0.00,1.00,47.44,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:54:00,9.00,60.60,17.38,72.73,72.78,1.00,79.02,71.67,73.76,10.00,60.55,57.14,57.17,1.00,69.38,1.01,0.00,1.00,47.44,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:55:00,9.00,60.60,17.91,72.73,72.78,1.00,78.71,71.67,73.80,10.00,60.55,57.15,56.97,1.00,69.68,1.00,0.00,1.00,47.20,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:56:00,9.00,60.60,18.66,72.73,72.78,1.00,78.71,71.67,73.80,10.00,60.55,57.15,56.97,1.00,69.68,1.00,0.00,1.00,47.20,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:57:00,9.00,60.60,18.65,72.75,72.78,1.00,78.71,71.67,73.80,10.00,60.51,57.14,56.97,1.00,69.73,0.99,0.00,1.00,47.53,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:58:00,9.00,60.60,18.96,72.75,72.78,1.00,78.71,71.67,73.80,10.00,60.51,57.14,56.97,1.00,69.73,0.99,0.00,1.00,47.53,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 15:59:00,9.00,60.60,19.82,72.75,72.78,1.00,78.63,71.67,73.72,10.00,60.51,57.14,57.42,1.00,69.98,0.98,0.00,1.00,46.84,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:00:00,9.00,60.60,19.82,72.75,72.78,1.00,78.63,71.67,73.72,10.00,60.51,57.14,57.42,1.00,69.98,0.98,0.00,1.00,46.84,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:01:00,9.00,60.60,20.78,72.75,72.78,1.00,78.63,71.71,73.80,10.00,60.69,57.15,57.01,1.00,69.42,1.00,0.00,1.00,46.99,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:02:00,9.00,60.60,20.78,72.75,72.78,1.00,78.63,71.71,73.80,10.00,60.69,57.15,57.01,1.00,69.42,1.00,0.00,1.00,46.99,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:03:00,9.00,60.60,21.98,72.75,72.78,1.00,78.63,71.71,73.80,10.00,60.69,57.15,57.01,1.00,69.42,1.00,0.00,1.00,46.99,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:04:00,9.00,60.60,21.98,72.73,72.78,1.00,78.63,71.75,73.80,10.00,60.69,57.17,57.01,1.00,69.15,1.01,0.00,1.00,47.49,69.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:05:00,9.00,60.60,21.87,72.73,72.78,1.00,78.63,71.75,73.80,10.00,60.69,57.17,57.01,1.00,69.15,1.01,0.00,1.00,47.49,69.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:06:00,9.00,60.60,21.87,72.73,72.78,1.00,78.36,71.87,73.88,10.00,60.03,57.18,57.26,1.00,69.38,1.00,0.00,1.00,46.80,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:07:00,9.00,60.60,19.81,72.73,72.78,1.00,78.36,71.87,73.88,10.00,60.03,57.18,57.26,1.00,69.38,1.00,0.00,1.00,46.80,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:08:00,9.00,60.60,19.81,72.72,72.78,1.00,78.36,71.91,74.00,10.00,60.03,57.19,57.26,1.00,69.90,0.99,0.00,1.00,47.16,69.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:09:00,9.00,60.60,18.34,72.72,72.78,1.00,78.69,71.91,73.96,10.00,60.05,57.20,57.50,1.00,69.85,0.99,0.00,1.00,47.21,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:10:00,9.00,60.60,18.34,72.72,72.78,1.00,78.69,71.91,73.96,10.00,60.05,57.20,57.50,1.00,69.85,0.99,0.00,1.00,47.21,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:11:00,9.00,60.60,16.80,72.72,72.78,1.00,78.69,71.91,73.96,10.00,60.31,57.20,57.30,1.00,69.28,1.01,0.00,1.00,47.19,69.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:12:00,9.00,60.60,16.80,72.72,72.78,1.00,78.69,71.91,73.96,10.00,60.31,57.20,57.30,1.00,69.28,1.01,0.00,1.00,47.19,69.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:13:00,9.00,60.60,15.31,72.72,72.78,1.00,78.69,71.91,73.96,10.00,60.31,57.20,57.30,1.00,69.28,1.01,0.00,1.00,47.19,69.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:14:00,9.00,60.60,15.31,72.76,72.78,1.00,78.69,71.87,73.92,10.00,60.81,57.19,57.58,1.00,69.66,1.00,0.00,1.00,47.16,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:15:00,9.00,60.60,15.31,72.76,72.78,1.00,78.69,71.87,73.92,10.00,60.81,57.19,57.58,1.00,69.66,1.00,0.00,1.00,47.16,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:16:00,9.00,60.60,15.31,72.76,72.78,1.00,78.49,71.87,73.88,10.00,60.48,57.20,57.13,1.00,69.36,1.01,0.00,1.00,47.34,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:17:00,9.00,60.60,16.37,72.76,72.78,1.00,78.49,71.87,73.88,10.00,60.48,57.20,57.13,1.00,69.36,1.01,0.00,1.00,47.34,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:18:00,9.00,60.63,16.43,72.72,72.78,1.00,78.49,71.83,73.80,10.00,60.75,57.22,57.42,1.00,69.55,0.99,0.00,1.00,47.41,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:19:00,9.00,60.63,16.67,72.72,72.78,1.00,78.49,71.83,73.80,10.00,60.75,57.22,57.42,1.00,69.55,0.99,0.00,1.00,47.41,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:20:00,9.00,60.63,16.63,72.72,72.78,1.00,77.36,71.79,73.76,10.00,60.59,57.23,57.01,1.00,69.62,0.99,0.00,1.00,46.98,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:21:00,9.00,60.63,16.93,72.72,72.78,1.00,77.36,71.79,73.76,10.00,60.59,57.23,57.01,1.00,69.62,0.99,0.00,1.00,46.98,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:22:00,9.00,60.63,16.91,72.72,72.78,1.00,77.36,71.75,73.72,10.00,60.59,57.23,56.97,1.00,69.24,1.01,0.00,1.00,47.36,69.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:23:00,9.00,60.63,17.17,72.72,72.78,1.00,77.36,71.75,73.72,10.00,60.59,57.23,56.97,1.00,69.24,1.01,0.00,1.00,47.36,69.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:24:00,9.00,60.63,17.17,72.72,72.78,1.00,77.36,71.71,73.72,10.00,60.59,57.24,56.97,1.00,69.69,1.00,0.00,1.00,46.73,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:25:00,9.00,60.63,17.15,72.72,72.78,1.00,77.36,71.71,73.72,10.00,60.59,57.24,56.97,1.00,69.69,1.00,0.00,1.00,46.73,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:26:00,9.00,60.63,17.15,72.72,72.78,1.00,77.42,71.67,73.72,10.00,60.59,57.25,57.50,1.00,69.01,1.01,0.00,1.00,47.00,69.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:27:00,9.00,60.63,17.57,72.72,72.78,1.00,77.42,71.67,73.72,10.00,60.59,57.25,57.50,1.00,69.01,1.01,0.00,1.00,47.00,69.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:28:00,9.00,60.63,17.57,72.75,72.78,1.00,77.42,71.71,73.67,10.00,60.59,57.25,56.97,1.00,68.76,1.00,0.00,1.00,46.20,68.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:29:00,9.00,60.63,18.03,72.75,72.78,1.00,77.42,71.71,73.67,10.00,60.59,57.25,56.97,1.00,68.76,1.00,0.00,1.00,46.20,68.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:30:00,9.00,60.63,18.03,72.75,72.78,1.00,78.67,71.67,73.67,10.00,60.58,57.26,57.09,1.00,68.50,1.01,0.00,1.00,46.32,68.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:31:00,9.00,60.63,18.03,72.75,72.78,1.00,78.67,71.67,73.67,10.00,60.58,57.26,57.09,1.00,68.50,1.01,0.00,1.00,46.32,68.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:32:00,9.00,60.63,18.37,72.70,72.78,1.00,78.67,71.67,73.67,10.00,60.58,57.26,57.05,1.00,68.85,1.00,0.00,1.00,46.20,68.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:33:00,9.00,60.63,18.37,72.70,72.78,1.00,78.67,71.67,73.67,10.00,60.58,57.26,57.05,1.00,68.85,1.00,0.00,1.00,46.20,68.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:34:00,9.00,60.63,18.98,72.70,72.78,1.00,77.83,71.71,73.67,10.00,60.58,57.29,57.17,1.00,68.86,1.00,0.00,1.00,46.75,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:35:00,9.00,60.63,18.98,72.70,72.78,1.00,77.83,71.71,73.67,10.00,60.58,57.29,57.17,1.00,68.86,1.00,0.00,1.00,46.75,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:36:00,9.00,60.59,19.01,72.70,72.78,1.00,77.83,71.75,73.72,10.00,60.45,57.30,57.01,1.00,68.54,1.01,0.00,1.00,46.16,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:37:00,9.00,60.59,19.01,72.70,72.78,1.00,77.83,71.75,73.72,10.00,60.45,57.30,57.01,1.00,68.54,1.01,0.00,1.00,46.16,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:38:00,9.00,60.59,18.57,72.70,72.78,1.00,77.83,71.75,73.72,10.00,60.45,57.30,57.01,1.00,68.54,1.01,0.00,1.00,46.16,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:39:00,9.00,60.59,18.57,72.69,72.78,1.00,77.83,71.87,73.76,10.00,60.24,57.32,56.97,1.00,68.81,1.01,0.00,1.00,46.47,68.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:40:00,9.00,60.59,17.46,72.69,72.78,1.00,77.83,71.87,73.76,10.00,60.24,57.32,56.97,1.00,68.81,1.01,0.00,1.00,46.47,68.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:41:00,9.00,60.59,17.46,72.69,72.78,1.00,78.67,71.87,73.84,10.00,60.37,57.33,57.26,1.00,69.39,0.98,0.00,1.00,46.21,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:42:00,9.00,60.59,15.92,72.69,72.78,1.00,78.67,71.87,73.84,10.00,60.37,57.33,57.26,1.00,69.39,0.98,0.00,1.00,46.21,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:43:00,9.00,60.59,15.92,72.69,72.78,1.00,78.67,71.87,73.76,10.00,60.25,57.35,57.05,1.00,68.73,1.01,0.00,1.00,46.52,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:44:00,9.00,60.59,14.54,72.72,72.78,1.00,78.30,71.87,73.72,10.00,60.25,57.34,57.17,1.00,68.59,1.01,0.00,1.00,46.38,68.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:45:00,9.00,60.59,14.54,72.72,72.78,1.00,78.30,71.87,73.72,10.00,60.25,57.34,57.17,1.00,68.59,1.01,0.00,1.00,46.38,68.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:46:00,9.00,60.59,14.97,72.72,72.78,1.00,78.30,71.87,73.72,10.00,60.25,57.34,57.17,1.00,68.59,1.01,0.00,1.00,46.38,68.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:47:00,9.00,60.59,14.97,72.72,72.78,1.00,78.30,71.83,73.72,10.00,60.25,57.35,57.30,1.00,69.42,0.98,0.00,1.00,46.38,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:48:00,9.00,60.63,14.65,72.72,72.78,1.00,78.30,71.83,73.72,10.00,60.25,57.35,57.30,1.00,69.42,0.98,0.00,1.00,46.38,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:49:00,9.00,60.66,14.52,72.73,72.78,1.00,78.30,71.79,73.63,10.00,60.25,57.36,57.46,1.00,69.64,1.00,0.00,1.00,46.80,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:50:00,9.00,60.66,14.50,72.73,72.78,1.00,78.30,71.79,73.63,10.00,60.25,57.36,57.46,1.00,69.64,1.00,0.00,1.00,46.80,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:51:00,9.00,60.63,14.85,72.73,72.78,1.00,77.83,71.79,73.67,10.00,60.08,57.37,57.42,1.00,69.23,1.01,0.00,1.00,47.38,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:52:00,9.00,60.63,14.85,72.73,72.78,1.00,77.83,71.79,73.67,10.00,60.08,57.37,57.42,1.00,69.23,1.01,0.00,1.00,47.38,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:53:00,9.00,60.63,15.01,72.74,72.78,1.00,77.83,71.75,73.67,10.00,59.63,57.37,56.97,1.00,69.29,1.01,0.00,1.00,46.94,69.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:54:00,9.00,60.63,15.01,72.74,72.78,1.00,77.83,71.75,73.67,10.00,59.63,57.37,56.97,1.00,69.29,1.01,0.00,1.00,46.94,69.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:55:00,9.00,60.63,15.42,72.74,72.78,1.00,78.26,71.75,73.67,10.00,59.94,57.37,57.66,1.00,69.46,1.00,0.00,1.00,47.26,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:56:00,9.00,60.63,15.82,72.74,72.78,1.00,78.26,71.75,73.67,10.00,59.94,57.37,57.66,1.00,69.46,1.00,0.00,1.00,47.26,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:57:00,9.00,60.63,15.99,72.74,72.78,1.00,78.26,71.75,73.67,10.00,59.84,57.38,57.13,1.00,69.59,0.99,0.00,1.00,46.83,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:58:00,9.00,60.63,15.99,72.74,72.78,1.00,78.26,71.75,73.67,10.00,59.84,57.38,57.13,1.00,69.59,0.99,0.00,1.00,46.83,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 16:59:00,9.00,60.63,16.71,72.75,72.78,1.00,77.77,71.75,73.63,10.00,59.84,57.38,57.42,1.00,69.39,1.00,0.00,1.00,47.09,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:00:00,9.00,60.63,16.71,72.75,72.78,1.00,77.77,71.75,73.63,10.00,59.84,57.38,57.42,1.00,69.39,1.00,0.00,1.00,47.09,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:01:00,9.00,60.63,16.94,72.75,72.78,1.00,77.77,71.75,73.63,10.00,59.84,57.38,57.42,1.00,69.39,1.00,0.00,1.00,47.09,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:02:00,9.00,60.63,16.94,72.75,72.78,1.00,77.77,71.75,73.63,10.00,59.41,57.39,57.05,1.00,69.56,1.00,0.00,1.00,47.37,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:03:00,9.00,60.63,16.92,72.75,72.78,1.00,77.77,71.75,73.63,10.00,59.41,57.39,57.05,1.00,69.56,1.00,0.00,1.00,47.37,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:04:00,9.00,60.63,16.94,72.75,72.78,1.00,77.77,71.75,73.67,10.00,59.54,57.39,57.54,1.00,69.36,1.00,0.00,1.00,47.00,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:05:00,9.00,60.63,17.55,72.75,72.78,1.00,77.77,71.75,73.67,10.00,59.54,57.39,57.54,1.00,69.36,1.00,0.00,1.00,47.00,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
