TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-26 17:06:00,9.00,60.63,17.52,72.75,72.78,1.00,79.18,71.79,73.59,10.00,59.71,57.40,57.75,1.00,69.22,1.01,0.00,1.00,47.28,69.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:07:00,9.00,60.63,17.34,72.75,72.78,1.00,79.18,71.79,73.59,10.00,59.71,57.40,57.75,1.00,69.22,1.01,0.00,1.00,47.28,69.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:08:00,9.00,60.63,17.34,72.75,72.78,1.00,79.18,71.79,73.59,10.00,59.94,57.40,57.05,1.00,69.68,1.01,0.00,1.00,46.90,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:09:00,9.00,60.63,16.99,72.75,72.78,1.00,79.18,71.79,73.59,10.00,59.94,57.40,57.05,1.00,69.68,1.01,0.00,1.00,46.90,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:10:00,9.00,60.63,16.99,72.73,72.78,1.00,77.91,71.79,73.55,10.00,59.92,57.42,57.58,1.00,69.61,0.99,0.00,1.00,47.35,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:11:00,9.00,60.63,15.14,72.73,72.78,1.00,77.91,71.79,73.55,10.00,59.92,57.42,57.58,1.00,69.61,0.99,0.00,1.00,47.35,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:12:00,9.00,60.63,15.14,72.73,72.78,1.00,77.91,71.79,73.63,10.00,59.92,57.42,57.30,1.00,69.25,1.01,0.00,1.00,47.16,69.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:13:00,9.00,60.63,14.37,72.73,72.78,1.00,77.91,71.79,73.63,10.00,59.92,57.42,57.30,1.00,69.25,1.01,0.00,1.00,47.16,69.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:14:00,9.00,60.63,14.37,72.77,72.78,1.00,77.91,71.79,73.63,10.00,59.92,57.41,57.58,1.00,69.45,1.00,0.00,1.00,46.97,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:15:00,9.00,60.63,14.30,72.77,72.78,1.00,78.14,71.83,73.59,10.00,59.92,57.42,57.38,1.00,69.27,1.01,0.00,1.00,47.07,69.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:16:00,9.00,60.63,14.30,72.77,72.78,1.00,78.14,71.83,73.59,10.00,59.92,57.42,57.38,1.00,69.27,1.01,0.00,1.00,47.07,69.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:17:00,9.00,60.63,14.99,72.77,72.78,1.00,78.14,71.83,73.59,10.00,59.92,57.42,57.38,1.00,69.27,1.01,0.00,1.00,47.07,69.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:18:00,9.00,60.63,14.99,72.77,72.78,1.00,78.14,71.83,73.51,10.00,59.93,57.42,57.42,1.00,70.13,0.98,0.00,1.00,47.37,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:19:00,9.00,60.63,15.63,72.77,72.78,1.00,78.14,71.83,73.51,10.00,59.93,57.42,57.42,1.00,70.13,0.98,0.00,1.00,47.37,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:20:00,9.00,60.63,15.70,72.75,72.78,1.00,77.01,71.79,73.43,10.00,59.93,57.43,57.26,1.00,69.55,1.00,0.00,1.00,47.57,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:21:00,9.00,60.63,16.41,72.75,72.78,1.00,77.01,71.79,73.43,10.00,59.93,57.43,57.26,1.00,69.55,1.00,0.00,1.00,47.57,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:22:00,9.00,60.63,16.40,72.75,72.78,1.00,77.01,71.79,73.39,10.00,59.93,57.43,57.46,1.00,69.80,0.99,0.00,1.00,47.27,69.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:23:00,9.00,60.63,16.06,72.75,72.78,1.00,77.01,71.79,73.39,10.00,59.93,57.43,57.46,1.00,69.80,0.99,0.00,1.00,47.27,69.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:24:00,9.00,60.63,16.06,72.73,72.78,1.00,77.01,71.79,73.35,10.00,59.93,57.44,57.38,1.00,68.65,1.01,0.00,1.00,46.73,68.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:25:00,9.00,60.63,16.05,72.73,72.78,1.00,77.01,71.79,73.35,10.00,59.93,57.44,57.38,1.00,68.65,1.01,0.00,1.00,46.73,68.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:26:00,9.00,60.63,16.05,72.73,72.78,1.00,76.74,71.75,73.26,10.00,58.68,57.45,56.85,1.00,68.63,1.00,0.00,1.00,46.40,68.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:27:00,9.00,60.73,15.85,72.73,72.78,1.00,76.74,71.75,73.26,10.00,58.68,57.45,56.85,1.00,68.63,1.00,0.00,1.00,46.40,68.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:28:00,9.00,60.73,15.85,72.73,72.78,1.00,76.74,71.71,73.22,10.00,58.69,57.46,57.01,1.00,68.91,1.00,0.00,1.00,46.73,68.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:29:00,9.00,61.00,15.64,72.73,72.78,1.00,76.74,71.71,73.22,10.00,58.69,57.46,57.01,1.00,68.91,1.00,0.00,1.00,46.73,68.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:30:00,9.00,60.96,15.64,72.78,72.78,1.00,77.07,71.71,73.31,10.00,58.95,57.44,57.34,1.00,68.68,1.01,0.00,1.00,46.33,68.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:31:00,9.00,60.96,15.64,72.78,72.78,1.00,77.07,71.71,73.31,10.00,58.95,57.44,57.34,1.00,68.68,1.01,0.00,1.00,46.33,68.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:32:00,9.00,61.80,16.36,72.78,72.78,1.00,77.07,71.71,73.26,10.00,58.95,57.44,57.50,1.00,68.67,1.00,0.00,1.00,46.85,68.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:33:00,9.00,61.80,16.36,72.78,72.78,1.00,77.07,71.71,73.26,10.00,58.95,57.44,57.50,1.00,68.67,1.00,0.00,1.00,46.85,68.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:34:00,9.00,62.82,16.00,72.74,72.78,1.00,77.38,71.71,73.35,10.00,57.97,57.46,56.97,1.00,69.16,0.99,0.00,1.00,46.58,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:35:00,9.00,64.13,16.00,72.74,72.78,1.00,77.38,71.71,73.35,10.00,57.97,57.46,56.97,1.00,69.16,0.99,0.00,1.00,46.58,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:36:00,9.00,64.13,16.24,72.74,72.78,1.00,77.38,71.71,73.35,10.00,58.51,57.46,57.34,1.00,68.94,1.00,0.00,1.00,46.47,68.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:37:00,9.00,64.13,16.24,72.74,72.78,1.00,77.38,71.71,73.35,10.00,58.51,57.46,57.34,1.00,68.94,1.00,0.00,1.00,46.47,68.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:38:00,9.00,65.58,16.29,72.74,72.78,1.00,77.38,71.71,73.35,10.00,58.19,57.47,57.58,1.00,69.35,1.00,0.00,1.00,46.98,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:39:00,9.00,65.58,16.29,72.74,72.78,1.00,77.38,71.71,73.35,10.00,58.19,57.47,57.58,1.00,69.35,1.00,0.00,1.00,46.98,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:40:00,9.00,66.08,16.49,72.77,72.78,1.00,77.07,71.71,73.26,10.00,59.22,57.46,57.91,1.00,69.50,1.00,0.00,1.00,47.41,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:41:00,9.00,66.08,16.49,72.77,72.78,1.00,77.07,71.71,73.26,10.00,59.22,57.46,57.91,1.00,69.50,1.00,0.00,1.00,47.41,69.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:42:00,9.00,66.36,16.64,72.77,72.78,1.00,77.07,71.71,73.31,10.00,58.82,57.46,57.66,1.00,69.82,1.00,0.00,1.00,47.88,69.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:43:00,9.00,66.72,16.64,72.77,72.78,1.00,77.07,71.71,73.31,10.00,58.82,57.46,57.66,1.00,69.82,1.00,0.00,1.00,47.88,69.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:44:00,9.00,66.72,16.67,72.76,72.78,1.00,77.07,71.67,73.26,10.00,59.04,57.47,57.54,1.00,70.46,0.99,0.00,1.00,47.99,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:45:00,9.00,66.72,16.67,72.76,72.78,1.00,77.07,71.67,73.26,10.00,59.04,57.47,57.54,1.00,70.46,0.99,0.00,1.00,47.99,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:46:00,9.00,67.29,16.16,72.76,72.78,1.00,77.48,71.67,73.31,10.00,59.04,57.47,57.58,1.00,69.78,1.01,0.00,1.00,48.67,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:47:00,9.00,67.29,16.16,72.76,72.78,1.00,77.48,71.67,73.31,10.00,59.04,57.47,57.58,1.00,69.78,1.01,0.00,1.00,48.67,69.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:48:00,9.00,67.73,15.78,72.76,72.78,1.00,77.48,71.67,73.26,10.00,59.10,57.47,57.79,1.00,70.11,1.01,0.00,1.00,48.18,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:49:00,9.00,67.73,15.78,72.76,72.78,1.00,77.48,71.67,73.26,10.00,59.10,57.47,57.79,1.00,70.11,1.01,0.00,1.00,48.18,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:50:00,9.00,67.73,16.46,72.77,72.78,1.00,77.79,71.67,73.22,10.00,59.87,57.47,57.99,1.00,70.21,1.00,0.00,1.00,47.97,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:51:00,9.00,67.73,16.46,72.77,72.78,1.00,77.79,71.67,73.22,10.00,59.87,57.47,57.99,1.00,70.21,1.00,0.00,1.00,47.97,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:52:00,9.00,67.73,16.52,72.77,72.78,1.00,77.79,71.67,73.14,10.00,59.24,57.47,57.05,1.00,70.28,1.00,0.00,1.00,48.40,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:53:00,9.00,67.73,16.52,72.77,72.78,1.00,77.79,71.67,73.14,10.00,59.24,57.47,57.05,1.00,70.28,1.00,0.00,1.00,48.40,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:54:00,9.00,67.73,16.43,72.76,72.78,1.00,77.79,71.63,73.14,10.00,59.55,57.48,57.75,1.00,69.99,1.00,0.00,1.00,47.92,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:55:00,9.00,67.73,16.06,72.76,72.78,1.00,77.79,71.63,73.14,10.00,59.55,57.48,57.75,1.00,69.99,1.00,0.00,1.00,47.92,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:56:00,9.00,67.73,16.06,72.76,72.78,1.00,76.95,71.63,73.14,10.00,59.55,57.48,57.50,1.00,70.21,1.00,0.00,1.00,48.18,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:57:00,9.00,67.73,15.42,72.76,72.78,1.00,76.95,71.63,73.14,10.00,59.55,57.48,57.50,1.00,70.21,1.00,0.00,1.00,48.18,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:58:00,9.00,67.73,15.39,72.76,72.78,1.00,76.95,71.63,73.14,10.00,59.55,57.48,57.66,1.00,70.82,0.98,0.00,1.00,47.86,70.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 17:59:00,9.00,67.73,15.39,72.76,72.78,1.00,76.95,71.63,73.14,10.00,59.55,57.48,57.66,1.00,70.82,0.98,0.00,1.00,47.86,70.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:00:00,9.00,67.73,16.51,72.76,72.78,1.00,76.72,71.63,73.10,10.00,59.55,57.48,57.30,1.00,70.40,1.00,0.00,1.00,48.42,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:01:00,9.00,67.73,16.51,72.76,72.78,1.00,76.72,71.63,73.10,10.00,59.55,57.48,57.30,1.00,70.40,1.00,0.00,1.00,48.42,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:02:00,9.00,67.73,16.96,72.76,72.78,1.00,76.72,71.63,73.10,10.00,59.55,57.48,57.30,1.00,70.40,1.00,0.00,1.00,48.42,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:03:00,9.00,67.73,17.05,72.76,72.78,1.00,76.72,71.59,73.02,10.00,59.32,57.49,57.46,1.00,69.71,1.01,0.00,1.00,48.43,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:04:00,9.00,67.64,10.07,72.76,72.78,1.00,76.72,71.59,73.02,10.00,59.32,57.49,57.46,1.00,69.71,1.01,0.00,1.00,48.43,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:05:00,9.00,78.86,0.00,72.98,72.78,0.00,75.72,71.79,73.59,0.00,0.00,59.92,55.86,1.00,0.00,0.07,0.00,0.00,40.62,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:06:00,9.00,84.15,0.00,72.98,72.78,0.00,75.72,71.79,73.59,0.00,0.00,59.92,55.86,1.00,0.00,0.07,0.00,0.00,40.62,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:07:00,9.00,83.20,0.00,72.98,72.78,0.00,75.72,72.61,74.41,0.00,0.00,59.92,55.90,1.00,0.00,0.06,0.00,0.00,35.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:08:00,9.00,83.45,0.00,72.98,72.78,0.00,75.72,72.61,74.41,0.00,0.00,59.92,55.90,1.00,0.00,0.06,0.00,0.00,35.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:09:00,9.00,83.45,0.00,72.98,72.78,0.00,75.72,73.47,74.90,0.00,0.00,59.92,56.68,1.00,0.00,0.06,0.00,0.00,29.86,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:10:00,9.00,83.45,0.00,72.98,72.78,0.00,75.72,73.47,74.90,0.00,0.00,59.92,56.68,1.00,0.00,0.06,0.00,0.00,29.86,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:11:00,9.00,83.45,0.00,72.99,72.78,0.00,75.60,74.17,75.15,0.00,0.00,59.91,57.50,1.00,0.00,0.06,0.00,0.00,26.47,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:12:00,9.00,93.10,0.00,72.99,72.78,0.00,75.60,74.17,75.15,0.00,0.00,59.91,57.50,1.00,0.00,0.06,0.00,0.00,26.47,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:13:00,9.00,93.10,0.00,72.99,72.78,0.00,75.60,74.53,75.23,0.00,0.00,59.91,58.28,1.00,0.00,0.06,0.00,0.00,24.25,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:14:00,9.00,95.92,0.00,72.99,72.78,0.00,75.60,74.53,75.23,0.00,0.00,59.91,58.28,1.00,0.00,0.06,0.00,0.00,24.25,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:15:00,9.00,98.25,0.00,73.09,72.78,0.00,74.94,74.94,75.27,0.00,0.00,59.87,59.30,1.00,0.00,0.06,0.00,0.00,22.51,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:16:00,9.00,98.25,0.00,73.09,72.78,0.00,74.94,74.94,75.27,0.00,0.00,59.87,59.30,1.00,0.00,0.06,0.00,0.00,22.51,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:17:00,9.00,98.93,0.00,73.09,72.78,0.00,74.94,75.15,75.31,0.00,0.00,59.87,60.00,1.00,0.00,0.06,0.00,0.00,21.64,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:18:00,9.00,98.93,0.00,73.09,72.78,0.00,74.94,75.15,75.31,0.00,0.00,59.87,60.00,1.00,0.00,0.06,0.00,0.00,21.64,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:19:00,9.00,98.93,0.00,73.09,72.78,0.00,74.94,75.27,75.31,0.00,0.00,59.87,60.69,1.00,0.00,0.06,0.00,0.00,21.20,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:20:00,9.00,98.93,0.00,73.09,72.78,0.00,74.94,75.27,75.31,0.00,0.00,59.87,60.69,1.00,0.00,0.06,0.00,0.00,21.20,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:21:00,9.00,98.93,0.00,73.22,72.78,0.00,74.29,75.35,75.23,0.00,0.00,59.82,61.35,1.00,0.00,0.06,0.00,0.00,20.79,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:22:00,9.00,98.93,0.00,73.22,72.78,0.00,74.29,75.35,75.23,0.00,0.00,59.82,61.35,1.00,0.00,0.06,0.00,0.00,20.79,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:23:00,9.00,98.93,0.00,73.22,72.78,0.00,74.29,75.39,75.15,0.00,0.00,59.82,61.84,1.00,0.00,0.06,0.00,0.00,20.52,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:24:00,9.00,98.93,0.00,73.22,72.78,0.00,74.29,75.39,75.15,0.00,0.00,59.82,61.84,1.00,0.00,0.06,0.00,0.00,20.52,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:25:00,9.00,98.93,0.00,73.33,72.78,0.00,73.63,75.39,75.11,0.00,0.00,59.77,62.33,1.00,0.00,0.06,0.00,0.00,20.34,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:26:00,9.00,98.93,0.00,73.33,72.78,0.00,73.63,75.39,75.11,0.00,0.00,59.77,62.33,1.00,0.00,0.06,0.00,0.00,20.34,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:27:00,9.00,98.93,0.00,73.33,72.78,0.00,73.63,75.39,75.03,0.00,0.00,59.77,62.82,1.00,0.00,0.06,0.00,0.00,20.22,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:28:00,9.00,98.93,0.00,73.33,72.78,0.00,73.63,75.39,75.07,0.00,0.00,59.77,63.27,1.00,0.00,0.07,0.00,0.00,20.15,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:29:00,9.00,98.93,0.00,73.33,72.78,0.00,73.63,75.39,75.07,0.00,0.00,59.77,63.27,1.00,0.00,0.07,0.00,0.00,20.15,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:30:00,9.00,98.93,0.00,73.33,72.78,0.00,73.63,75.39,75.07,0.00,0.00,59.77,63.27,1.00,0.00,0.07,0.00,0.00,20.15,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:31:00,9.00,98.93,0.00,73.41,72.78,0.00,74.47,75.43,75.11,0.00,0.00,59.74,63.93,1.00,0.00,0.06,0.00,0.00,20.09,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:32:00,9.00,98.93,0.00,73.41,72.78,0.00,74.47,75.43,75.11,0.00,0.00,59.74,63.93,1.00,0.00,0.06,0.00,0.00,20.09,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:33:00,9.00,98.93,0.00,73.41,72.78,0.00,74.47,75.52,75.11,0.00,0.00,59.74,64.38,1.00,0.00,0.06,0.00,0.00,20.05,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:34:00,9.00,98.93,0.00,73.41,72.78,0.00,74.47,75.52,75.11,0.00,0.00,59.74,64.38,1.00,0.00,0.06,0.00,0.00,20.05,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:35:00,9.00,98.93,0.00,73.51,72.78,0.00,73.29,75.56,75.11,0.00,0.00,59.69,64.67,1.00,0.00,0.06,0.00,0.00,20.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:36:00,9.00,98.93,0.00,73.51,72.78,0.00,73.29,75.56,75.11,0.00,0.00,59.69,64.67,1.00,0.00,0.06,0.00,0.00,20.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:37:00,9.00,98.93,0.00,73.51,72.78,0.00,73.29,75.52,75.03,0.00,0.00,59.69,65.08,1.00,0.00,0.06,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:38:00,9.00,98.93,0.00,73.51,72.78,0.00,73.29,75.52,75.03,0.00,0.00,59.69,65.08,1.00,0.00,0.06,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:39:00,9.00,98.93,0.00,73.59,72.78,0.00,73.29,75.48,74.90,0.00,0.00,59.66,65.44,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:40:00,9.00,98.93,0.00,73.59,72.78,0.00,73.29,75.48,74.90,0.00,0.00,59.66,65.44,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:41:00,9.00,98.93,0.00,73.59,72.78,0.00,72.90,75.43,74.74,0.00,0.00,59.66,65.73,1.00,0.00,0.07,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:42:00,9.00,98.93,0.00,73.59,72.78,0.00,72.90,75.43,74.74,0.00,0.00,59.66,65.73,1.00,0.00,0.07,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:43:00,9.00,98.93,0.00,73.59,72.78,0.00,72.90,75.35,74.62,0.00,0.00,59.66,66.06,1.00,0.00,0.07,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:44:00,9.00,98.93,0.00,73.59,72.78,0.00,72.90,75.35,74.62,0.00,0.00,59.66,66.06,1.00,0.00,0.07,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:45:00,9.00,98.93,0.00,73.63,72.78,0.00,72.12,75.27,74.49,0.00,0.00,59.64,66.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:46:00,9.00,98.93,0.00,73.63,72.78,0.00,72.12,75.27,74.49,0.00,0.00,59.64,66.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:47:00,9.00,98.93,0.00,73.63,72.78,0.00,72.12,75.23,74.45,0.00,0.00,59.64,66.71,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:48:00,9.00,98.93,0.00,73.63,72.78,0.00,72.12,75.23,74.45,0.00,0.00,59.64,66.71,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:49:00,9.00,98.93,0.00,73.63,72.78,0.00,72.12,75.23,74.45,0.00,0.00,59.64,66.71,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:50:00,9.00,98.93,0.00,73.70,72.78,0.00,72.36,75.19,74.41,0.00,0.00,59.64,66.96,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:51:00,9.00,98.93,0.00,73.70,72.78,0.00,72.36,75.19,74.41,0.00,0.00,59.64,66.96,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:52:00,9.00,98.93,0.00,73.70,72.78,0.00,72.36,75.15,74.37,0.00,0.00,59.62,67.20,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:53:00,9.00,98.93,0.00,73.70,72.78,0.00,72.36,75.15,74.37,0.00,0.00,59.62,67.20,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:54:00,9.00,98.93,0.00,73.70,72.78,0.00,72.36,75.11,74.25,0.00,0.00,59.62,67.45,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:55:00,9.00,98.93,0.00,73.70,72.78,0.00,72.36,75.11,74.25,0.00,0.00,59.62,67.45,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:56:00,9.00,98.93,0.00,73.76,72.78,0.00,72.83,75.07,74.25,0.00,0.00,59.59,67.74,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:57:00,9.00,98.93,0.00,73.76,72.78,0.00,72.83,75.03,74.17,0.00,0.00,59.59,67.94,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:58:00,9.00,98.93,0.00,73.76,72.78,0.00,72.83,75.03,74.17,0.00,0.00,59.59,67.94,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 18:59:00,9.00,98.93,0.00,73.76,72.78,0.00,72.83,74.94,74.08,0.00,0.00,59.59,68.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:00:00,9.00,98.93,0.00,73.76,72.78,0.00,72.83,74.94,74.08,0.00,0.00,59.59,68.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:01:00,9.00,98.93,0.00,73.76,72.78,0.00,72.83,74.94,74.08,0.00,0.00,59.59,68.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:02:00,9.00,98.93,0.00,73.84,72.78,0.00,72.61,74.86,74.00,0.00,0.00,59.56,68.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:03:00,9.00,98.93,0.00,73.84,72.78,0.00,72.61,74.86,74.00,0.00,0.00,59.56,68.39,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:04:00,9.00,98.93,0.00,73.84,72.78,0.00,72.61,74.78,73.92,0.00,0.00,59.56,68.60,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:05:00,9.00,98.93,0.00,73.84,72.78,0.00,72.61,74.78,73.92,0.00,0.00,59.56,68.60,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:06:00,9.00,98.93,0.00,73.86,72.78,0.00,72.28,74.74,73.88,0.00,0.00,59.55,68.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:07:00,9.00,98.93,0.00,73.86,72.78,0.00,72.28,74.74,73.88,0.00,0.00,59.55,68.76,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:08:00,9.00,98.93,0.00,73.86,72.78,0.00,72.28,74.62,73.80,0.00,0.00,59.55,68.97,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:09:00,9.00,98.93,0.00,73.86,72.78,0.00,72.28,74.62,73.80,0.00,0.00,59.55,68.97,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:10:00,9.00,98.93,0.00,73.90,72.78,0.00,72.32,74.57,73.72,0.00,0.00,59.53,69.13,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:11:00,9.00,98.93,0.00,73.90,72.78,0.00,72.32,74.57,73.72,0.00,0.00,59.53,69.13,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:12:00,9.00,98.93,0.00,73.90,72.78,0.00,72.32,74.49,73.67,0.00,0.00,59.53,69.25,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:13:00,9.00,98.93,0.00,73.90,72.78,0.00,72.32,74.49,73.67,0.00,0.00,59.53,69.25,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:14:00,9.00,98.93,0.00,73.90,72.78,0.00,72.32,74.37,73.55,0.00,0.00,59.53,69.37,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:15:00,9.00,98.93,0.00,73.90,72.78,0.00,72.32,74.37,73.55,0.00,0.00,59.53,69.37,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:16:00,9.00,98.93,0.00,73.95,72.78,0.00,72.06,74.33,73.47,0.00,0.00,59.51,69.54,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:17:00,9.00,98.93,0.00,73.95,72.78,0.00,72.06,74.33,73.47,0.00,0.00,59.51,69.54,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:18:00,9.00,98.93,0.00,73.95,72.78,0.00,72.06,74.21,73.35,0.00,0.00,59.51,69.58,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:19:00,9.00,98.93,0.00,73.95,72.78,0.00,72.06,74.21,73.35,0.00,0.00,59.51,69.58,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:20:00,9.00,98.93,0.00,73.96,72.78,0.00,71.77,74.12,73.22,0.00,0.00,59.51,69.74,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:21:00,9.00,98.93,0.00,73.96,72.78,0.00,71.77,74.12,73.22,0.00,0.00,59.51,69.74,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:22:00,9.00,98.93,0.00,73.96,72.78,0.00,71.77,74.04,73.18,0.00,0.00,59.51,69.87,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:23:00,9.00,98.93,0.00,73.96,72.78,0.00,71.77,74.04,73.18,0.00,0.00,59.51,69.87,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:24:00,9.00,98.93,0.00,73.96,72.78,0.00,71.77,73.92,73.06,0.00,0.00,59.51,69.95,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:25:00,9.00,98.93,0.00,73.96,72.78,0.00,71.77,73.92,73.06,0.00,0.00,59.51,69.95,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:26:00,9.00,98.93,0.00,73.99,72.78,0.00,71.83,73.80,72.94,0.00,0.00,59.50,70.07,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:27:00,9.00,98.93,0.00,73.99,72.78,0.00,71.83,73.80,72.94,0.00,0.00,59.50,70.07,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:28:00,9.00,98.93,0.00,73.99,72.78,0.00,71.83,73.67,72.81,0.00,0.00,59.50,70.15,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:29:00,9.00,98.93,0.00,73.99,72.78,0.00,71.83,73.67,72.81,0.00,0.00,59.50,70.15,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:30:00,9.00,98.93,0.00,73.99,72.78,0.00,70.99,73.55,72.65,0.00,0.00,59.50,70.28,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:31:00,9.00,98.93,0.00,73.99,72.78,0.00,70.99,73.55,72.65,0.00,0.00,59.50,70.28,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:32:00,9.00,98.93,0.00,73.99,72.78,0.00,70.99,73.55,72.65,0.00,0.00,59.50,70.28,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:33:00,9.00,98.93,0.00,74.00,72.78,0.00,70.99,73.35,72.49,0.00,0.00,59.49,70.36,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:34:00,9.00,98.93,0.00,74.00,72.78,0.00,70.99,73.22,72.36,0.00,0.00,59.49,70.44,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:35:00,9.00,98.93,0.00,74.00,72.78,0.00,70.99,73.22,72.36,0.00,0.00,59.49,70.44,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:36:00,9.00,98.93,0.20,74.03,72.78,0.00,70.79,73.06,72.24,0.00,0.00,59.48,70.52,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:37:00,9.00,98.93,0.20,74.03,72.78,0.00,70.79,73.06,72.24,0.00,0.00,59.48,70.52,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:38:00,9.00,98.93,0.40,74.03,72.78,0.00,70.79,72.90,72.12,0.00,0.00,59.48,70.56,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:39:00,9.00,98.93,0.40,74.03,72.78,0.00,70.79,72.90,72.12,0.00,0.00,59.48,70.56,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:40:00,9.00,98.93,0.45,74.03,72.78,0.00,70.79,72.90,72.12,0.00,0.00,59.48,70.56,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:41:00,9.00,98.93,0.45,74.06,72.78,0.00,70.68,72.77,71.95,0.00,0.00,59.48,70.60,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:42:00,9.00,98.93,0.47,74.06,72.78,0.00,70.68,72.65,71.87,0.00,0.00,59.47,70.69,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:43:00,9.00,98.93,0.47,74.06,72.78,0.00,70.68,72.65,71.87,0.00,0.00,59.47,70.69,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:44:00,9.00,98.93,0.88,74.06,72.78,0.00,70.68,72.49,71.75,0.00,0.00,59.47,70.73,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:45:00,9.00,98.93,0.88,74.06,72.78,0.00,70.68,72.49,71.75,0.00,0.00,59.47,70.73,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:46:00,9.00,98.93,0.90,74.08,72.78,0.00,70.23,72.36,71.59,0.00,0.00,59.46,70.77,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:47:00,9.00,98.93,0.90,74.08,72.78,0.00,70.23,72.36,71.59,0.00,0.00,59.46,70.77,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:48:00,9.00,98.93,0.90,74.08,72.78,0.00,70.23,72.24,71.42,0.00,0.00,59.46,70.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:49:00,9.00,98.93,0.90,74.08,72.78,0.00,70.23,72.24,71.42,0.00,0.00,59.46,70.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:50:00,9.00,98.93,1.02,74.09,72.78,0.00,69.62,72.08,71.26,0.00,0.00,59.46,70.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:51:00,9.00,98.93,1.02,74.09,72.78,0.00,69.62,72.08,71.26,0.00,0.00,59.46,70.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:52:00,9.00,98.93,1.28,74.09,72.78,0.00,69.62,71.91,71.09,0.00,0.00,59.46,70.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:53:00,9.00,98.93,1.28,74.09,72.78,0.00,69.62,71.91,71.09,0.00,0.00,59.46,70.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:54:00,9.00,98.93,1.43,74.09,72.78,0.00,69.62,71.79,70.97,0.00,0.00,59.46,70.89,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:55:00,9.00,98.93,1.43,74.09,72.78,0.00,69.62,71.79,70.97,0.00,0.00,59.46,70.89,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:56:00,9.00,98.93,1.00,74.14,72.78,0.00,69.31,71.63,70.85,0.00,0.00,59.43,70.93,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:57:00,9.00,98.93,1.00,74.14,72.78,0.00,69.31,71.63,70.85,0.00,0.00,59.43,70.93,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:58:00,9.00,98.93,1.39,74.14,72.78,0.00,69.31,71.46,70.64,0.00,0.00,59.43,70.89,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 19:59:00,9.00,98.93,1.39,74.14,72.78,0.00,69.31,71.46,70.64,0.00,0.00,59.43,70.89,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:00:00,9.00,98.93,1.58,74.14,72.78,0.00,68.86,71.30,70.48,0.00,0.00,59.43,70.85,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:01:00,9.00,98.93,1.58,74.14,72.78,0.00,68.86,71.30,70.48,0.00,0.00,59.43,70.85,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:02:00,9.00,98.93,1.77,74.14,72.78,0.00,68.86,71.30,70.48,0.00,0.00,59.43,70.85,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:03:00,9.00,98.93,1.77,74.15,72.78,0.00,68.86,71.05,70.23,0.00,0.00,59.43,70.89,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:04:00,9.00,98.93,1.92,74.15,72.78,0.00,68.86,71.05,70.23,0.00,0.00,59.43,70.89,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:05:00,9.00,98.93,1.92,74.15,72.78,0.00,68.43,70.89,70.07,0.00,0.00,59.43,70.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:06:00,9.00,98.93,1.92,74.15,72.78,0.00,68.43,70.89,70.07,0.00,0.00,59.43,70.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:07:00,9.00,98.93,1.92,74.16,72.78,0.00,68.43,70.77,69.91,0.00,0.00,59.43,70.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:08:00,9.00,98.93,1.90,74.16,72.78,0.00,68.43,70.77,69.91,0.00,0.00,59.43,70.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:09:00,9.00,98.93,1.90,74.16,72.78,0.00,68.43,70.56,69.74,0.00,0.00,59.43,70.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:10:00,9.00,98.93,1.90,74.16,72.78,0.00,68.43,70.56,69.74,0.00,0.00,59.43,70.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:11:00,9.00,98.93,1.73,74.19,72.78,0.00,68.15,70.40,69.58,0.00,0.00,59.41,70.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:12:00,9.00,98.93,1.73,74.19,72.78,0.00,68.15,70.40,69.58,0.00,0.00,59.41,70.85,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:13:00,9.00,98.93,1.70,74.19,72.78,0.00,68.15,70.19,69.46,0.00,0.00,59.41,70.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:14:00,9.00,98.93,1.89,74.19,72.78,0.00,68.15,70.19,69.46,0.00,0.00,59.41,70.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:15:00,9.00,98.93,1.89,74.19,72.78,0.00,67.82,70.03,69.33,0.00,0.00,59.41,70.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:16:00,9.00,98.93,1.89,74.19,72.78,0.00,67.82,70.03,69.33,0.00,0.00,59.41,70.81,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:17:00,9.00,98.93,1.81,74.21,72.78,0.00,67.82,69.87,69.21,0.00,0.00,59.41,70.77,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-26 20:18:00,9.00,98.93,1.02,74.21,72.78,0.00,67.82,69.87,69.21,0.00,0.00,59.41,70.77,1.00,0.00,0.07,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
