TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-27 06:04:00,9.00,96.31,7.14,73.89,72.78,0.00,49.56,47.47,48.04,0.00,0.00,59.54,51.69,1.00,0.00,0.02,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:05:00,9.00,96.31,7.14,73.91,72.78,1.00,49.56,48.62,48.66,10.00,0.00,59.48,50.95,1.00,15.75,0.04,16.78,1.00,20.00,15.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:06:00,9.00,98.93,7.14,73.91,72.78,1.00,49.56,48.62,48.66,10.00,0.00,59.48,50.95,1.00,15.75,0.04,16.78,1.00,20.00,15.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:07:00,9.00,98.45,7.14,73.91,72.78,1.00,49.56,57.26,56.97,10.00,0.00,59.31,50.46,1.00,46.12,0.23,31.83,1.00,20.00,46.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:08:00,9.00,98.30,7.32,73.91,72.78,1.00,49.56,57.26,56.97,10.00,0.00,59.31,50.46,1.00,46.12,0.23,31.83,1.00,20.00,46.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:09:00,9.00,93.99,7.32,73.91,72.78,1.00,49.64,64.22,61.02,10.00,0.00,59.15,53.90,1.00,74.25,0.66,36.29,1.00,37.95,74.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:10:00,9.00,78.62,7.92,73.91,72.78,1.00,49.64,64.22,61.02,10.00,0.00,59.15,53.90,1.00,74.25,0.66,36.29,1.00,37.95,74.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:11:00,9.00,73.88,7.92,73.86,72.78,1.00,49.64,67.90,63.56,10.00,0.00,59.02,59.38,1.00,77.59,1.10,28.58,1.00,49.34,77.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:12:00,9.00,65.12,8.46,73.86,72.78,1.00,49.64,67.90,63.56,10.00,0.00,59.02,59.38,1.00,77.59,1.10,28.58,1.00,49.34,77.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:13:00,9.00,64.71,8.46,73.86,72.78,1.00,49.76,69.01,64.87,10.00,0.00,58.91,62.21,1.00,72.70,1.06,15.17,1.00,52.29,72.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:14:00,9.00,61.24,8.53,73.86,72.78,1.00,49.76,69.42,65.44,10.00,0.00,58.76,64.26,1.00,70.67,1.03,0.00,1.00,49.81,70.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:15:00,9.00,61.24,8.53,73.86,72.78,1.00,49.76,69.42,65.44,10.00,0.00,58.76,64.26,1.00,70.67,1.03,0.00,1.00,49.81,70.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:16:00,9.00,59.91,8.57,73.71,72.78,1.00,49.76,69.62,65.98,28.61,0.00,58.68,65.65,1.00,70.53,1.00,0.00,1.00,47.93,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:17:00,9.00,59.91,8.57,73.71,72.78,1.00,49.76,69.62,65.98,28.61,0.00,58.68,65.65,1.00,70.53,1.00,0.00,1.00,47.93,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:18:00,9.00,59.49,8.25,73.71,72.78,1.00,50.17,69.78,66.26,49.88,0.00,58.55,66.51,1.00,70.26,1.00,0.00,1.00,46.98,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:19:00,9.00,59.49,8.25,73.71,72.78,1.00,50.17,69.78,66.26,49.88,0.00,58.55,66.51,1.00,70.26,1.00,0.00,1.00,46.98,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:20:00,9.00,59.39,8.60,73.71,72.78,1.00,50.17,69.78,66.26,49.88,0.00,58.55,66.51,1.00,70.26,1.00,0.00,1.00,46.98,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:21:00,9.00,59.39,8.60,73.62,72.78,1.00,50.17,69.91,66.55,74.90,0.00,58.43,67.08,1.00,69.99,1.01,0.00,1.00,46.73,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:22:00,9.00,59.32,8.59,73.62,72.78,1.00,50.17,69.91,66.55,74.90,0.00,58.43,67.08,1.00,69.99,1.01,0.00,1.00,46.73,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:23:00,9.00,59.32,8.59,73.62,72.78,1.00,50.93,70.03,66.71,96.78,0.00,58.34,67.53,1.00,70.32,1.00,0.00,1.00,46.29,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:24:00,9.00,59.32,8.41,73.62,72.78,1.00,50.93,70.03,66.71,96.78,0.00,58.34,67.53,1.00,70.32,1.00,0.00,1.00,46.29,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:25:00,9.00,59.32,8.41,73.62,72.78,1.00,50.93,70.11,66.88,100.00,0.00,58.23,67.90,1.00,70.04,1.01,0.00,1.00,46.62,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:26:00,9.00,59.47,8.29,73.62,72.78,1.00,50.93,70.11,66.88,100.00,0.00,58.23,67.90,1.00,70.04,1.01,0.00,1.00,46.62,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:27:00,9.00,59.47,8.29,73.56,72.78,1.00,50.93,70.23,67.00,100.00,0.00,58.14,68.15,1.00,70.31,1.00,0.00,1.00,46.38,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:28:00,9.00,59.55,8.17,73.56,72.78,1.00,51.52,70.28,67.08,100.00,0.00,58.03,68.43,1.00,70.41,0.99,0.00,1.00,46.62,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:29:00,9.00,59.55,8.17,73.56,72.78,1.00,51.52,70.28,67.08,100.00,0.00,58.03,68.43,1.00,70.41,0.99,0.00,1.00,46.62,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:30:00,9.00,59.55,8.05,73.56,72.78,1.00,51.52,70.28,67.08,100.00,0.00,58.03,68.43,1.00,70.41,0.99,0.00,1.00,46.62,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:31:00,9.00,59.66,8.05,73.57,72.78,1.00,51.52,70.36,67.29,100.00,0.00,57.86,68.68,1.00,70.34,0.99,0.00,1.00,46.55,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:32:00,9.00,59.66,8.05,73.57,72.78,1.00,51.52,70.36,67.29,100.00,0.00,57.86,68.68,1.00,70.34,0.99,0.00,1.00,46.55,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:33:00,9.00,59.78,7.96,73.57,72.78,1.00,51.42,70.44,67.45,100.00,0.00,57.78,68.88,1.00,69.82,1.01,0.00,1.00,46.61,69.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:34:00,9.00,59.78,7.96,73.57,72.78,1.00,51.42,70.44,67.45,100.00,0.00,57.78,68.88,1.00,69.82,1.01,0.00,1.00,46.61,69.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:35:00,9.00,59.94,7.50,73.59,72.78,1.00,51.42,70.52,67.57,100.00,0.00,57.67,69.05,1.00,69.83,1.00,0.00,1.00,46.88,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:36:00,9.00,59.94,7.50,73.59,72.78,1.00,51.42,70.52,67.57,100.00,0.00,57.67,69.05,1.00,69.83,1.00,0.00,1.00,46.88,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:37:00,9.00,60.10,7.31,73.59,72.78,1.00,51.42,70.56,67.70,100.00,0.00,57.55,69.21,1.00,69.87,1.00,0.00,1.00,46.79,69.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:38:00,9.00,60.10,7.31,73.59,72.78,1.00,51.42,70.56,67.70,100.00,0.00,57.55,69.21,1.00,69.87,1.00,0.00,1.00,46.79,69.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:39:00,9.00,60.30,7.14,73.59,72.78,1.00,52.12,70.64,67.74,100.00,0.00,57.44,69.33,1.00,69.93,0.99,0.00,1.00,46.81,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:40:00,9.00,60.30,7.14,73.59,72.78,1.00,52.12,70.64,67.74,100.00,0.00,57.44,69.33,1.00,69.93,0.99,0.00,1.00,46.81,69.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:41:00,9.00,60.50,7.14,73.63,72.78,1.00,52.12,70.69,67.86,100.00,0.00,57.31,69.46,1.00,70.06,1.00,0.00,1.00,46.81,70.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:42:00,9.00,60.50,7.14,73.63,72.78,1.00,52.12,70.69,67.86,100.00,0.00,57.31,69.46,1.00,70.06,1.00,0.00,1.00,46.81,70.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:43:00,9.00,60.65,7.14,73.63,72.78,1.00,52.26,70.73,67.94,100.00,0.00,57.19,69.58,1.00,70.64,0.98,0.00,1.00,46.50,70.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:44:00,9.00,60.72,7.14,73.63,72.78,1.00,52.26,70.73,67.94,100.00,0.00,57.19,69.58,1.00,70.64,0.98,0.00,1.00,46.50,70.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:45:00,9.00,60.92,7.14,73.63,72.78,1.00,52.26,70.77,67.98,100.00,0.00,57.07,69.62,1.00,69.98,1.01,0.00,1.00,46.55,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:46:00,9.00,60.99,7.14,73.63,72.78,1.00,52.26,70.77,67.98,100.00,0.00,57.07,69.62,1.00,69.98,1.01,0.00,1.00,46.55,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:47:00,9.00,61.18,7.14,73.70,72.78,1.00,52.26,70.81,68.02,100.00,0.00,56.91,69.74,1.00,70.53,0.99,0.00,1.00,46.76,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:48:00,9.00,61.32,7.14,73.70,72.78,1.00,52.26,70.81,68.02,100.00,0.00,56.91,69.74,1.00,70.53,0.99,0.00,1.00,46.76,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:49:00,9.00,61.48,7.14,73.70,72.78,1.00,52.51,70.85,68.23,100.00,0.00,56.78,69.83,1.00,70.49,0.99,0.00,1.00,46.34,70.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:50:00,9.00,61.48,7.14,73.70,72.78,1.00,52.51,70.85,68.23,100.00,0.00,56.78,69.83,1.00,70.49,0.99,0.00,1.00,46.34,70.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:51:00,9.00,61.85,7.14,73.73,72.78,1.00,52.51,70.89,68.23,100.00,0.00,56.64,69.95,1.00,70.73,0.99,0.00,1.00,46.53,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:52:00,9.00,62.09,7.14,73.73,72.78,1.00,52.51,70.89,68.23,100.00,0.00,56.64,69.95,1.00,70.73,0.99,0.00,1.00,46.53,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:53:00,9.00,62.29,7.14,73.73,72.78,1.00,52.77,70.93,68.27,100.00,0.00,56.51,70.03,1.00,70.58,1.00,0.00,1.00,46.27,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:54:00,9.00,62.63,7.14,73.73,72.78,1.00,52.77,70.93,68.27,100.00,0.00,56.51,70.03,1.00,70.58,1.00,0.00,1.00,46.27,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:55:00,9.00,62.87,7.14,73.73,72.78,1.00,52.77,70.97,68.39,100.00,0.00,56.38,70.15,1.00,70.30,1.01,0.00,1.00,46.56,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:56:00,9.00,62.87,7.14,73.73,72.78,1.00,52.77,70.97,68.39,100.00,0.00,56.38,70.15,1.00,70.30,1.01,0.00,1.00,46.56,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:57:00,9.00,63.49,7.14,73.81,72.78,1.00,52.77,70.97,68.51,100.00,0.00,56.17,70.23,1.00,70.46,1.01,0.00,1.00,47.00,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:58:00,9.00,63.90,7.14,73.81,72.78,1.00,52.77,70.97,68.51,100.00,0.00,56.17,70.23,1.00,70.46,1.01,0.00,1.00,47.00,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 06:59:00,9.00,64.06,7.14,73.81,72.78,1.00,53.51,71.01,68.51,100.00,73.22,56.06,55.29,1.00,69.48,1.02,0.00,1.00,47.68,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:00:00,9.00,64.06,7.14,73.81,72.78,1.00,53.51,71.01,68.51,100.00,73.22,56.06,55.29,1.00,69.48,1.02,0.00,1.00,47.68,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:01:00,9.00,64.61,7.14,73.87,72.78,1.00,53.51,70.97,68.51,100.00,64.55,55.81,55.21,1.00,69.65,1.01,0.00,1.00,47.25,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:02:00,9.00,64.77,7.14,73.87,72.78,1.00,53.51,70.97,68.56,100.00,64.55,55.81,55.21,1.00,69.65,1.01,0.00,1.00,47.25,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:03:00,9.00,65.36,7.14,73.87,72.78,1.00,53.43,70.89,68.39,100.00,62.61,55.66,54.84,1.00,69.89,1.00,0.00,1.00,47.58,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:04:00,9.00,65.36,7.14,73.87,72.78,1.00,53.43,70.89,68.39,100.00,62.61,55.66,54.84,1.00,69.89,1.00,0.00,1.00,47.58,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:05:00,9.00,65.94,7.14,73.87,72.78,1.00,53.43,70.89,68.39,100.00,62.61,55.66,54.84,1.00,69.89,1.00,0.00,1.00,47.58,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:06:00,9.00,65.94,7.14,73.79,72.78,1.00,53.43,70.69,68.35,100.00,63.52,55.54,55.29,1.00,70.09,0.99,0.00,1.00,48.02,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:07:00,9.00,66.60,7.14,73.79,72.78,1.00,53.63,70.60,68.23,100.00,63.33,55.40,55.04,1.00,69.85,0.99,0.00,1.00,47.88,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:08:00,9.00,66.60,7.14,73.79,72.78,1.00,53.63,70.60,68.23,100.00,63.33,55.40,55.04,1.00,69.85,0.99,0.00,1.00,47.88,69.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:09:00,9.00,66.97,7.14,73.79,72.78,1.00,53.63,70.44,68.11,100.00,63.11,55.30,55.17,1.00,69.88,1.00,0.00,1.00,48.12,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:10:00,9.00,66.97,7.14,73.79,72.78,1.00,53.63,70.44,68.11,100.00,63.11,55.30,55.17,1.00,69.88,1.00,0.00,1.00,48.12,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:11:00,9.00,66.87,7.14,73.69,72.78,1.00,53.63,70.32,68.11,100.00,63.11,55.20,55.25,1.00,70.11,0.99,0.00,1.00,48.33,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:12:00,9.00,66.87,7.14,73.69,72.78,1.00,53.63,70.32,68.11,100.00,63.11,55.20,55.25,1.00,70.11,0.99,0.00,1.00,48.33,70.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:13:00,9.00,66.79,7.14,73.69,72.78,1.00,53.41,70.23,67.94,100.00,63.11,55.08,54.96,1.00,69.75,1.01,0.00,1.00,48.28,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:14:00,9.00,66.79,7.14,73.69,72.78,1.00,53.41,70.23,67.94,100.00,63.11,55.08,54.96,1.00,69.75,1.01,0.00,1.00,48.28,69.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:15:00,9.00,66.79,7.14,73.69,72.78,1.00,53.41,70.11,67.94,100.00,63.11,55.00,55.00,1.00,70.28,1.01,0.00,1.00,47.58,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:16:00,9.00,66.79,7.14,73.69,72.78,1.00,53.41,70.11,67.94,100.00,63.11,55.00,55.00,1.00,70.28,1.01,0.00,1.00,47.58,70.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:17:00,9.00,66.82,7.14,73.56,72.78,1.00,54.20,70.03,67.94,100.00,63.11,55.00,54.92,1.00,70.30,1.00,0.00,1.00,47.69,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:18:00,9.00,66.82,7.14,73.56,72.78,1.00,54.20,70.03,67.94,100.00,63.11,55.00,54.92,1.00,70.30,1.00,0.00,1.00,47.69,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:19:00,9.00,66.85,7.14,73.56,72.78,1.00,54.20,69.95,67.90,100.00,63.11,55.00,54.88,1.00,69.66,1.02,0.00,1.00,47.97,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:20:00,9.00,66.85,7.14,73.56,72.78,1.00,54.20,69.95,67.90,100.00,63.11,55.00,54.88,1.00,69.66,1.02,0.00,1.00,47.97,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:21:00,9.00,66.43,7.43,73.42,72.78,1.00,54.20,69.91,67.86,100.00,62.11,55.00,54.55,1.00,69.36,1.01,0.00,1.00,48.19,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:22:00,9.00,66.43,7.43,73.42,72.78,1.00,54.20,69.91,67.86,100.00,62.11,55.00,54.55,1.00,69.36,1.01,0.00,1.00,48.19,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:23:00,9.00,65.11,8.03,73.42,72.78,1.00,53.88,69.87,67.86,100.00,62.49,55.00,54.92,1.00,69.56,0.99,0.00,1.00,47.02,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:24:00,9.00,65.11,8.03,73.42,72.78,1.00,53.88,69.87,67.86,100.00,62.49,55.00,54.92,1.00,69.56,0.99,0.00,1.00,47.02,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:25:00,9.00,64.33,8.76,73.42,72.78,1.00,53.88,69.87,67.86,100.00,62.49,55.00,54.92,1.00,69.56,0.99,0.00,1.00,47.02,69.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:26:00,9.00,64.33,8.76,73.42,72.78,1.00,53.88,69.78,67.86,100.00,62.49,55.00,54.76,1.00,69.69,0.98,0.00,1.00,47.28,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:27:00,9.00,64.05,8.91,73.30,72.78,1.00,53.88,69.78,67.86,100.00,62.43,55.00,54.88,1.00,69.60,0.99,0.00,1.00,47.07,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:28:00,9.00,64.05,8.91,73.30,72.78,1.00,53.88,69.78,67.86,100.00,62.43,55.00,54.88,1.00,69.60,0.99,0.00,1.00,47.07,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:29:00,9.00,63.94,9.50,73.30,72.78,1.00,54.23,69.74,67.90,100.00,62.43,55.00,54.84,1.00,69.08,1.00,0.00,1.00,47.08,69.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:30:00,9.00,63.94,9.50,73.30,72.78,1.00,54.23,69.74,67.90,100.00,62.43,55.00,54.84,1.00,69.08,1.00,0.00,1.00,47.08,69.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:31:00,9.00,63.90,9.52,73.30,72.78,1.00,54.23,69.74,67.90,100.00,62.43,55.00,54.84,1.00,69.08,1.00,0.00,1.00,47.08,69.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:32:00,9.00,64.00,9.17,73.25,72.78,1.00,54.23,69.70,67.90,100.00,63.55,55.00,55.58,1.00,70.83,1.00,0.00,1.00,48.33,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:33:00,9.00,64.00,9.35,73.25,72.78,1.00,54.23,69.70,67.90,100.00,63.55,55.00,55.58,1.00,70.83,1.00,0.00,1.00,48.33,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:34:00,9.00,63.95,8.89,73.25,72.78,1.00,55.11,69.66,67.86,100.00,63.13,55.00,54.88,1.00,70.69,1.01,0.00,1.00,49.35,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:35:00,9.00,63.95,9.16,73.25,72.78,1.00,55.11,69.66,67.86,100.00,63.13,55.00,54.88,1.00,70.69,1.01,0.00,1.00,49.35,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:36:00,9.00,63.88,8.75,73.33,72.78,1.00,55.11,69.66,67.90,100.00,63.23,55.00,55.33,1.00,70.83,1.00,0.00,1.00,48.68,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:37:00,9.00,63.88,9.35,73.33,72.78,1.00,55.11,69.66,67.90,100.00,63.23,55.00,55.33,1.00,70.83,1.00,0.00,1.00,48.68,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:38:00,9.00,63.84,9.49,73.33,72.78,1.00,55.11,69.62,67.94,100.00,63.40,55.00,55.13,1.00,71.08,1.00,0.00,1.00,49.20,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:39:00,9.00,63.84,10.06,73.33,72.78,1.00,55.11,69.62,67.94,100.00,63.40,55.00,55.13,1.00,71.08,1.00,0.00,1.00,49.20,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:40:00,9.00,63.80,10.05,73.33,72.78,1.00,55.11,69.58,67.94,100.00,64.27,55.00,55.49,1.00,70.87,1.00,0.00,1.00,49.30,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:41:00,9.00,63.80,12.03,73.33,72.78,1.00,55.11,69.58,67.94,100.00,64.27,55.00,55.49,1.00,70.87,1.00,0.00,1.00,49.30,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:42:00,9.00,63.80,12.26,73.29,72.78,1.00,55.11,69.62,67.98,100.00,63.76,55.00,54.92,1.00,70.51,1.01,0.00,1.00,49.15,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:43:00,9.00,63.80,13.05,73.29,72.78,1.00,55.11,69.62,67.98,100.00,63.76,55.00,54.92,1.00,70.51,1.01,0.00,1.00,49.15,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:44:00,9.00,63.80,13.32,73.29,72.78,1.00,55.60,69.62,67.94,100.00,63.76,55.00,54.84,1.00,70.41,1.01,0.00,1.00,49.02,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:45:00,9.00,63.83,14.92,73.29,72.78,1.00,55.60,69.62,67.94,100.00,63.76,55.00,54.84,1.00,70.41,1.01,0.00,1.00,49.02,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:46:00,9.00,63.83,14.92,73.29,72.78,1.00,55.60,69.66,68.02,100.00,63.62,55.00,54.68,1.00,71.24,0.98,0.00,1.00,48.91,71.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:47:00,9.00,63.86,16.92,73.29,72.78,1.00,55.60,69.66,68.02,100.00,63.62,55.00,54.68,1.00,71.24,0.98,0.00,1.00,48.91,71.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:48:00,9.00,63.86,16.92,73.21,72.78,1.00,56.01,69.70,68.11,100.00,63.69,55.00,54.76,1.00,70.56,1.00,0.00,1.00,49.24,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:49:00,9.00,63.86,18.08,73.21,72.78,1.00,56.01,69.70,68.11,100.00,63.69,55.00,54.76,1.00,70.56,1.00,0.00,1.00,49.24,70.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:50:00,9.00,64.00,18.81,73.21,72.78,1.00,56.01,69.74,68.11,100.00,63.69,55.00,54.84,1.00,71.25,0.98,0.00,1.00,49.53,71.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:51:00,9.00,64.17,19.36,73.21,72.78,1.00,56.01,69.74,68.11,100.00,63.69,55.00,54.84,1.00,71.25,0.98,0.00,1.00,49.53,71.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:52:00,9.00,64.17,19.36,73.19,72.78,1.00,56.01,69.74,68.27,100.00,63.69,55.00,54.92,1.00,71.27,0.98,0.00,1.00,49.20,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:53:00,9.00,64.28,19.74,73.19,72.78,1.00,56.01,69.74,68.27,100.00,63.69,55.00,54.92,1.00,71.27,0.98,0.00,1.00,49.20,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:54:00,9.00,64.28,19.74,73.19,72.78,1.00,56.62,69.83,68.31,100.00,63.69,55.00,54.92,1.00,71.33,0.98,0.00,1.00,48.91,71.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:55:00,9.00,64.35,20.07,73.19,72.78,1.00,56.62,69.83,68.31,100.00,63.69,55.00,54.92,1.00,71.33,0.98,0.00,1.00,48.91,71.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:56:00,9.00,64.35,20.07,73.19,72.78,1.00,56.62,69.87,68.35,100.00,63.69,55.00,55.00,1.00,70.97,1.00,0.00,1.00,49.14,70.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:57:00,9.00,64.42,20.08,73.19,72.78,1.00,56.62,69.87,68.35,100.00,63.69,55.00,55.00,1.00,70.97,1.00,0.00,1.00,49.14,70.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:58:00,9.00,64.42,20.08,73.24,72.78,1.00,56.46,69.91,68.39,100.00,63.69,55.00,55.08,1.00,70.88,1.00,0.00,1.00,49.48,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 07:59:00,9.00,64.42,19.80,73.24,72.78,1.00,56.46,69.91,68.39,100.00,63.69,55.00,55.08,1.00,70.88,1.00,0.00,1.00,49.48,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:00:00,9.00,64.42,19.80,73.24,72.78,1.00,56.46,69.91,68.47,100.00,63.69,55.00,55.08,1.00,70.63,1.01,0.00,1.00,48.87,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:01:00,9.00,64.42,19.80,73.24,72.78,1.00,56.46,69.91,68.47,100.00,63.69,55.00,55.08,1.00,70.63,1.01,0.00,1.00,48.87,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:02:00,9.00,64.49,19.53,73.25,72.78,1.00,56.46,69.95,68.43,100.00,63.89,55.00,55.37,1.00,70.74,1.00,0.00,1.00,49.47,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:03:00,9.00,64.49,19.53,73.25,72.78,1.00,56.46,69.95,68.43,100.00,63.89,55.00,55.37,1.00,70.74,1.00,0.00,1.00,49.47,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:04:00,9.00,64.49,19.90,73.25,72.78,1.00,56.66,69.95,68.47,100.00,63.81,55.00,55.29,1.00,71.16,0.98,0.00,1.00,49.32,71.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:05:00,9.00,64.49,19.90,73.25,72.78,1.00,56.66,69.95,68.47,100.00,63.81,55.00,55.29,1.00,71.16,0.98,0.00,1.00,49.32,71.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:06:00,9.00,64.49,19.28,73.25,72.78,1.00,56.66,69.91,68.47,100.00,64.99,55.00,55.45,1.00,70.93,1.00,0.00,1.00,49.07,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:07:00,9.00,64.49,19.28,73.25,72.78,1.00,56.66,69.91,68.47,100.00,64.99,55.00,55.45,1.00,70.93,1.00,0.00,1.00,49.07,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:08:00,9.00,64.49,19.85,73.25,72.78,1.00,57.11,69.91,68.56,100.00,64.64,55.00,55.25,1.00,70.53,1.02,0.00,1.00,49.44,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:09:00,9.00,64.49,19.85,73.25,72.78,1.00,57.11,69.91,68.56,100.00,64.64,55.00,55.25,1.00,70.53,1.02,0.00,1.00,49.44,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:10:00,9.00,64.49,20.15,73.25,72.78,1.00,57.11,69.91,68.64,100.00,65.42,55.00,55.41,1.00,71.29,0.98,0.00,1.00,48.98,71.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:11:00,9.00,64.49,20.15,73.25,72.78,1.00,57.11,69.91,68.64,100.00,65.42,55.00,55.41,1.00,71.29,0.98,0.00,1.00,48.98,71.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:12:00,9.00,64.49,20.32,73.17,72.78,1.00,57.11,69.91,68.60,100.00,65.07,55.00,55.00,1.00,71.19,0.99,0.00,1.00,49.59,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:13:00,9.00,64.49,20.11,73.17,72.78,1.00,57.11,69.91,68.60,100.00,65.07,55.00,55.00,1.00,71.19,0.99,0.00,1.00,49.59,71.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:14:00,9.00,64.52,19.86,73.17,72.78,1.00,57.32,69.91,68.72,100.00,65.07,55.00,55.00,1.00,71.12,0.99,0.00,1.00,48.96,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:15:00,9.00,64.52,19.86,73.17,72.78,1.00,57.32,69.91,68.72,100.00,65.07,55.00,55.00,1.00,71.12,0.99,0.00,1.00,48.96,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:16:00,9.00,64.52,19.79,73.17,72.78,1.00,57.32,69.95,68.72,100.00,65.18,55.00,55.37,1.00,70.88,1.00,0.00,1.00,49.56,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:17:00,9.00,64.52,19.79,73.17,72.78,1.00,57.32,69.95,68.72,100.00,65.18,55.00,55.37,1.00,70.88,1.00,0.00,1.00,49.56,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:18:00,9.00,64.52,18.93,73.17,72.78,1.00,57.66,69.95,68.80,100.00,65.45,55.00,55.13,1.00,70.83,1.00,0.00,1.00,49.30,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:19:00,9.00,64.52,18.93,73.17,72.78,1.00,57.66,69.95,68.80,100.00,65.45,55.00,55.13,1.00,70.83,1.00,0.00,1.00,49.30,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:20:00,9.00,64.52,18.12,73.17,72.78,1.00,57.66,69.99,68.84,100.00,65.45,55.00,55.17,1.00,70.52,1.01,0.00,1.00,49.57,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:21:00,9.00,64.52,17.96,73.17,72.78,1.00,57.66,69.99,68.84,100.00,65.45,55.00,55.17,1.00,70.52,1.01,0.00,1.00,49.57,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:22:00,9.00,64.52,17.09,73.19,72.78,1.00,57.66,69.99,68.92,100.00,65.87,55.00,55.41,1.00,70.72,1.01,0.00,1.00,49.22,70.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:23:00,9.00,64.52,17.09,73.19,72.78,1.00,57.66,69.99,68.92,100.00,65.87,55.00,55.41,1.00,70.72,1.01,0.00,1.00,49.22,70.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:24:00,9.00,64.52,16.34,73.19,72.78,1.00,58.14,69.99,68.92,100.00,66.08,55.00,55.13,1.00,71.11,1.00,0.00,1.00,49.59,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:25:00,9.00,64.52,16.15,73.19,72.78,1.00,58.14,69.99,68.92,100.00,66.08,55.00,55.13,1.00,71.11,1.00,0.00,1.00,49.59,71.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:26:00,9.00,64.52,15.64,73.19,72.78,1.00,58.14,69.99,69.01,100.00,66.08,55.00,55.25,1.00,71.23,0.99,0.00,1.00,49.19,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:27:00,9.00,64.52,15.70,73.19,72.78,1.00,58.14,69.99,69.01,100.00,66.08,55.00,55.25,1.00,71.23,0.99,0.00,1.00,49.19,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:28:00,9.00,64.52,15.64,73.19,72.78,1.00,59.40,69.99,69.05,100.00,66.43,55.00,55.33,1.00,71.06,1.00,0.00,1.00,49.46,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:29:00,9.00,64.52,14.37,73.19,72.78,1.00,59.40,69.99,69.05,100.00,66.43,55.00,55.33,1.00,71.06,1.00,0.00,1.00,49.46,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:30:00,9.00,64.52,14.88,73.19,72.78,1.00,59.40,69.99,69.01,100.00,66.62,55.00,55.25,1.00,70.91,1.00,0.00,1.00,49.64,70.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:31:00,9.00,64.52,14.88,73.19,72.78,1.00,59.40,69.99,69.01,100.00,66.62,55.00,55.25,1.00,70.91,1.00,0.00,1.00,49.64,70.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:32:00,9.00,64.52,15.20,73.11,72.78,1.00,59.40,69.95,68.92,100.00,67.79,55.00,55.54,1.00,71.13,1.00,0.00,1.00,48.85,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:33:00,9.00,64.52,15.20,73.11,72.78,1.00,59.40,69.95,68.92,100.00,67.79,55.00,55.54,1.00,71.13,1.00,0.00,1.00,48.85,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:34:00,9.00,64.52,15.58,73.11,72.78,1.00,59.22,69.87,68.92,100.00,65.98,55.00,54.35,1.00,70.52,1.02,0.00,1.00,49.56,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:35:00,9.00,64.52,15.58,73.11,72.78,1.00,59.22,69.87,68.92,100.00,65.98,55.00,54.35,1.00,70.52,1.02,0.00,1.00,49.56,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:36:00,9.00,64.52,15.46,73.11,72.78,1.00,59.22,69.87,68.97,100.00,63.73,55.00,54.27,1.00,70.79,1.00,0.00,1.00,50.17,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:37:00,9.00,64.52,15.46,73.11,72.78,1.00,59.22,69.87,68.97,100.00,63.73,55.00,54.27,1.00,70.79,1.00,0.00,1.00,50.17,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:38:00,9.00,64.52,15.07,73.11,72.78,1.00,59.22,69.87,68.97,100.00,63.73,55.00,54.27,1.00,70.79,1.00,0.00,1.00,50.17,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:39:00,9.00,64.52,15.07,73.10,72.78,1.00,59.30,69.78,68.92,100.00,60.93,55.00,54.35,1.00,70.80,1.00,0.00,1.00,49.66,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:40:00,9.00,64.52,15.10,73.10,72.78,1.00,59.30,69.78,68.92,100.00,60.93,55.00,54.35,1.00,70.80,1.00,0.00,1.00,49.66,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:41:00,9.00,64.52,15.10,73.10,72.78,1.00,59.30,69.78,68.92,100.00,62.12,55.00,55.21,1.00,71.08,1.00,0.00,1.00,49.01,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:42:00,9.00,64.52,14.79,73.10,72.78,1.00,59.30,69.78,68.92,100.00,62.12,55.00,55.21,1.00,71.08,1.00,0.00,1.00,49.01,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:43:00,9.00,64.52,14.79,73.14,72.78,1.00,59.30,69.83,68.97,100.00,61.26,55.00,54.59,1.00,69.30,1.01,0.00,1.00,48.10,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:44:00,9.00,64.52,14.52,73.14,72.78,1.00,59.30,69.83,68.97,100.00,61.26,55.00,54.59,1.00,69.30,1.01,0.00,1.00,48.10,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:45:00,9.00,64.52,14.52,73.14,72.78,1.00,59.30,69.83,69.01,100.00,61.60,55.00,54.84,1.00,70.37,1.00,0.00,1.00,47.96,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:46:00,9.00,64.52,14.50,73.14,72.78,1.00,59.30,69.83,69.01,100.00,61.60,55.00,54.84,1.00,70.37,1.00,0.00,1.00,47.96,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:47:00,9.00,64.56,14.50,73.12,72.78,1.00,59.30,69.78,69.05,100.00,61.22,55.00,55.13,1.00,70.74,1.00,0.00,1.00,49.51,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:48:00,9.00,64.56,14.50,73.12,72.78,1.00,59.30,69.78,69.05,100.00,61.22,55.00,55.13,1.00,70.74,1.00,0.00,1.00,49.51,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:49:00,9.00,64.56,14.71,73.12,72.78,1.00,60.16,69.78,69.01,0.00,0.00,55.00,55.00,1.00,97.67,0.15,0.00,1.00,49.43,97.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:50:00,9.00,74.26,13.98,73.12,72.78,1.00,60.16,69.78,69.01,0.00,0.00,55.00,55.00,1.00,97.67,0.15,0.00,1.00,49.43,97.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:51:00,9.00,75.12,13.98,73.12,72.78,1.00,60.16,69.91,68.76,0.00,0.00,59.86,53.82,1.00,0.00,0.03,0.00,1.00,39.31,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:52:00,9.00,75.12,12.80,73.12,72.78,1.00,60.16,69.91,68.76,0.00,0.00,59.86,53.82,1.00,0.00,0.03,0.00,1.00,39.31,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:53:00,9.00,75.12,12.80,73.06,72.78,1.00,60.04,69.78,67.94,0.00,0.00,59.88,54.10,1.00,0.00,0.03,0.00,1.00,34.08,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:54:00,9.00,75.12,10.99,73.06,72.78,1.00,60.04,69.78,67.94,0.00,0.00,59.88,54.10,1.00,0.00,0.03,0.00,1.00,34.08,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:55:00,9.00,75.12,10.99,73.06,72.78,1.00,60.04,69.95,67.49,0.00,0.00,59.88,54.59,1.00,0.00,0.02,0.00,1.00,29.24,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:56:00,9.00,76.53,11.39,73.06,72.78,1.00,60.04,69.95,67.49,0.00,0.00,59.88,54.59,1.00,0.00,0.02,0.00,1.00,29.24,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:57:00,9.00,77.09,11.39,73.06,72.78,1.00,60.04,70.11,67.25,0.00,0.00,59.88,55.21,1.00,0.00,0.03,0.00,1.00,26.06,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:58:00,9.00,87.46,11.05,73.06,72.78,1.00,60.04,70.11,67.25,0.00,0.00,59.88,55.21,1.00,0.00,0.03,0.00,1.00,26.06,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 08:59:00,9.00,89.16,11.05,73.18,72.78,1.00,60.55,70.11,67.00,0.00,0.00,59.83,55.90,1.00,0.00,0.03,0.00,1.00,23.98,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:00:00,9.00,89.16,11.05,73.18,72.78,1.00,60.55,70.11,67.00,0.00,0.00,59.83,55.90,1.00,0.00,0.03,0.00,1.00,23.98,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:01:00,9.00,95.90,10.60,73.18,72.78,1.00,60.55,70.11,66.88,0.00,0.00,59.83,56.89,1.00,0.00,0.03,0.00,1.00,22.35,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:02:00,9.00,95.90,10.60,73.18,72.78,1.00,60.55,70.11,66.88,0.00,0.00,59.83,56.89,1.00,0.00,0.03,0.00,1.00,22.35,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:03:00,9.00,97.60,9.96,73.34,72.78,1.00,61.31,70.28,66.80,0.00,0.00,59.76,57.62,1.00,0.00,0.03,0.00,1.00,21.39,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:04:00,9.00,97.60,9.96,73.34,72.78,1.00,61.31,70.28,66.80,0.00,0.00,59.76,57.62,1.00,0.00,0.03,0.00,1.00,21.39,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:05:00,9.00,98.93,9.05,73.34,72.78,1.00,61.31,70.48,66.71,0.00,0.00,59.76,58.20,1.00,0.00,0.03,0.00,1.00,21.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:06:00,9.00,98.93,9.05,73.34,72.78,1.00,61.31,70.48,66.71,0.00,0.00,59.76,58.20,1.00,0.00,0.03,0.00,1.00,21.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:07:00,9.00,98.93,8.12,73.45,72.78,1.00,61.31,70.56,66.67,0.00,0.00,59.72,58.69,1.00,0.00,0.03,0.00,1.00,20.66,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:08:00,9.00,98.93,8.12,73.45,72.78,1.00,61.31,70.56,66.67,0.00,0.00,59.72,58.69,1.00,0.00,0.03,0.00,1.00,20.66,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:09:00,9.00,98.93,7.81,73.45,72.78,1.00,61.08,70.64,66.67,0.00,0.00,59.72,59.30,1.00,0.00,0.03,0.00,1.00,20.44,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:10:00,9.00,98.93,7.81,73.45,72.78,1.00,61.08,70.64,66.67,0.00,0.00,59.72,59.30,1.00,0.00,0.03,0.00,1.00,20.44,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:11:00,9.00,98.93,7.51,73.45,72.78,1.00,61.08,70.60,66.67,0.00,0.00,59.72,59.67,1.00,0.00,0.03,0.00,1.00,20.29,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:12:00,9.00,98.93,7.51,73.45,72.78,1.00,61.08,70.60,66.67,0.00,0.00,59.72,59.67,1.00,0.00,0.03,0.00,1.00,20.29,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:13:00,9.00,98.93,7.44,73.59,72.78,1.00,61.66,70.52,66.71,0.00,0.00,59.66,60.16,1.00,0.00,0.03,0.00,1.00,20.19,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:14:00,9.00,98.93,7.44,73.59,72.78,1.00,61.66,70.52,66.71,0.00,0.00,59.66,60.16,1.00,0.00,0.03,0.00,1.00,20.19,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
