TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-27 09:15:00,9.00,98.93,7.19,73.59,72.78,1.00,61.66,70.64,66.75,0.00,0.00,59.66,60.53,1.00,0.00,0.03,0.00,1.00,20.12,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:16:00,9.00,98.93,7.19,73.59,72.78,1.00,61.66,70.64,66.75,0.00,0.00,59.66,60.53,1.00,0.00,0.03,0.00,1.00,20.12,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:17:00,9.00,98.93,7.14,73.68,72.78,1.00,61.66,70.60,66.88,0.00,0.00,59.66,60.78,1.00,0.00,0.02,0.00,1.00,20.08,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:18:00,9.00,98.93,7.14,73.68,72.78,1.00,61.66,70.60,66.88,0.00,0.00,59.66,60.78,1.00,0.00,0.02,0.00,1.00,20.08,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:19:00,9.00,98.93,7.14,73.68,72.78,1.00,61.51,70.56,67.04,0.00,0.00,59.62,61.10,1.00,0.00,0.03,0.00,1.00,20.05,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:20:00,9.00,98.93,7.14,73.68,72.78,1.00,61.51,70.56,67.04,0.00,0.00,59.62,61.10,1.00,0.00,0.03,0.00,1.00,20.05,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:21:00,9.00,98.93,7.14,73.68,72.78,1.00,61.51,70.56,67.12,0.00,0.00,59.62,61.39,1.00,0.00,0.03,0.00,1.00,20.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:22:00,9.00,98.93,7.14,73.68,72.78,1.00,61.51,70.56,67.12,0.00,0.00,59.62,61.39,1.00,0.00,0.03,0.00,1.00,20.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:23:00,9.00,98.93,7.14,73.78,72.78,1.00,62.70,70.77,67.25,0.00,0.00,59.58,61.64,1.00,0.00,0.03,0.00,1.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:24:00,9.00,98.93,7.14,73.78,72.78,1.00,62.70,70.77,67.25,0.00,0.00,59.58,61.64,1.00,0.00,0.03,0.00,1.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:25:00,9.00,98.93,7.14,73.78,72.78,1.00,62.70,70.81,67.37,0.00,0.00,59.58,62.00,1.00,0.00,0.02,0.00,1.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:26:00,9.00,98.93,7.14,73.78,72.78,1.00,62.70,70.81,67.37,0.00,0.00,59.58,62.00,1.00,0.00,0.02,0.00,1.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:27:00,9.00,98.93,7.14,73.78,72.78,1.00,62.70,70.93,67.49,0.00,0.00,59.58,62.33,1.00,0.00,0.03,0.00,1.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:28:00,9.00,98.93,7.14,73.78,72.78,1.00,62.70,70.93,67.49,0.00,0.00,59.58,62.33,1.00,0.00,0.03,0.00,1.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:29:00,9.00,98.93,7.14,73.88,72.78,1.00,62.76,71.26,67.61,0.00,0.00,59.54,62.74,1.00,0.00,0.03,0.00,1.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:30:00,9.00,98.93,7.14,73.88,72.78,1.00,62.76,71.26,67.61,0.00,0.00,59.54,62.74,1.00,0.00,0.03,0.00,1.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:31:00,9.00,98.93,7.14,73.88,72.78,1.00,62.76,71.26,67.61,0.00,0.00,59.54,62.74,1.00,0.00,0.03,0.00,1.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:32:00,9.00,98.93,7.14,73.88,72.78,1.00,62.76,71.59,67.74,0.00,0.00,59.54,63.11,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:33:00,9.00,98.93,7.14,73.88,72.78,1.00,62.76,71.59,67.74,0.00,0.00,59.54,63.11,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:34:00,9.00,98.93,7.14,73.95,72.78,1.00,62.52,71.50,67.78,0.00,0.00,59.51,63.48,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:35:00,9.00,98.93,7.14,73.95,72.78,1.00,62.52,71.50,67.78,0.00,0.00,59.51,63.48,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:36:00,9.00,98.93,7.14,73.95,72.78,1.00,62.52,71.54,67.90,0.00,0.00,59.51,63.89,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:37:00,9.00,98.93,7.14,73.95,72.78,1.00,62.52,71.54,67.90,0.00,0.00,59.51,63.89,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:38:00,9.00,98.93,7.14,74.01,72.78,1.00,62.52,71.63,68.06,0.00,0.00,59.48,64.22,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:39:00,9.00,98.93,7.14,74.01,72.78,1.00,62.52,71.63,68.06,0.00,0.00,59.48,64.22,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:40:00,9.00,98.93,7.14,74.01,72.78,1.00,62.56,71.75,68.23,0.00,0.00,59.48,64.50,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:41:00,9.00,98.93,7.14,74.01,72.78,1.00,62.56,71.75,68.23,0.00,0.00,59.48,64.50,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:42:00,9.00,98.93,7.14,74.01,72.78,1.00,62.56,71.87,68.31,0.00,0.00,59.48,64.83,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:43:00,9.00,98.93,7.14,74.01,72.78,1.00,62.56,71.87,68.31,0.00,0.00,59.48,64.83,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:44:00,9.00,98.93,7.14,74.07,72.78,1.00,62.56,72.16,68.43,0.00,0.00,59.46,65.12,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:45:00,9.00,98.93,7.14,74.07,72.78,1.00,62.56,72.16,68.43,0.00,0.00,59.46,65.12,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:46:00,9.00,98.93,7.14,74.07,72.78,1.00,62.56,72.28,68.56,0.00,0.00,59.46,65.40,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:47:00,9.00,98.93,7.14,74.07,72.78,1.00,62.56,72.28,68.56,0.00,0.00,59.46,65.40,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:48:00,9.00,98.93,7.14,74.15,72.78,1.00,62.56,72.49,68.68,0.00,0.00,59.43,65.69,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:49:00,9.00,98.93,7.14,74.15,72.78,1.00,62.56,72.49,68.68,0.00,0.00,59.43,65.69,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:50:00,9.00,98.93,7.14,74.15,72.78,1.00,63.15,72.69,68.88,0.00,0.00,59.43,65.94,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:51:00,9.00,98.93,7.14,74.15,72.78,1.00,63.15,72.69,68.88,0.00,0.00,59.43,65.94,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:52:00,9.00,98.93,7.14,74.15,72.78,1.00,63.15,72.90,69.09,0.00,0.00,59.43,66.22,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:53:00,9.00,98.93,7.14,74.15,72.78,1.00,63.15,72.90,69.09,0.00,0.00,59.43,66.22,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:54:00,9.00,98.93,7.14,74.17,72.78,1.00,64.11,73.06,69.25,0.00,0.00,59.42,66.43,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:55:00,9.00,98.93,7.14,74.17,72.78,1.00,64.11,73.06,69.25,0.00,0.00,59.42,66.43,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:56:00,9.00,98.93,7.14,74.17,72.78,1.00,64.11,73.39,69.33,0.00,0.00,59.42,66.59,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:57:00,9.00,98.93,7.14,74.17,72.78,1.00,64.11,73.39,69.33,0.00,0.00,59.42,66.59,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:58:00,9.00,98.93,7.14,74.27,72.78,1.00,64.11,73.63,69.46,0.00,0.00,59.38,66.84,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 09:59:00,9.00,98.93,7.14,74.27,72.78,1.00,64.11,73.63,69.46,0.00,0.00,59.38,66.84,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:00:00,9.00,98.93,7.14,74.27,72.78,1.00,63.58,73.92,69.62,0.00,0.00,59.38,67.00,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:01:00,9.00,98.93,7.14,74.27,72.78,1.00,63.58,73.92,69.62,0.00,0.00,59.38,67.00,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:02:00,9.00,98.93,7.14,74.27,72.78,1.00,63.58,73.92,69.62,0.00,0.00,59.38,67.00,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:03:00,9.00,98.93,7.14,74.27,72.78,1.00,63.58,74.21,69.74,0.00,0.00,59.38,67.33,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:04:00,9.00,98.93,7.14,74.27,72.78,1.00,63.58,74.21,69.74,0.00,0.00,59.38,67.33,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:05:00,9.00,98.93,7.14,74.35,72.78,1.00,64.40,74.49,69.91,0.00,0.00,59.34,67.57,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:06:00,9.00,98.93,7.14,74.35,72.78,1.00,64.40,74.49,69.91,0.00,0.00,59.34,67.57,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:07:00,9.00,98.93,7.14,74.35,72.78,1.00,64.40,74.74,70.03,0.00,0.00,59.34,67.78,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:08:00,9.00,98.93,7.14,74.35,72.78,1.00,64.40,74.74,70.03,0.00,0.00,59.34,67.78,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:09:00,9.00,98.93,7.14,74.38,72.78,1.00,64.48,74.98,70.15,0.00,0.00,59.33,67.94,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:10:00,9.00,98.93,7.14,74.38,72.78,1.00,64.48,74.98,70.15,0.00,0.00,59.33,67.94,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:11:00,9.00,98.93,7.14,74.38,72.78,1.00,64.48,75.19,70.32,0.00,0.00,59.33,68.06,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:12:00,9.00,98.93,7.14,74.38,72.78,1.00,64.48,75.19,70.32,0.00,0.00,59.33,68.06,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:13:00,9.00,98.93,7.14,74.38,72.78,1.00,64.48,75.48,70.44,0.00,0.00,59.33,68.31,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:14:00,9.00,98.93,7.14,74.38,72.78,1.00,64.48,75.48,70.44,0.00,0.00,59.33,68.31,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:15:00,9.00,98.93,7.14,74.43,72.78,1.00,64.81,75.72,70.64,0.00,0.00,59.31,68.56,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:16:00,9.00,98.93,7.14,74.43,72.78,1.00,64.81,75.72,70.64,0.00,0.00,59.31,68.56,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:17:00,9.00,98.93,7.14,74.43,72.78,1.00,64.81,75.97,70.77,0.00,0.00,59.31,68.80,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:18:00,9.00,98.93,7.14,74.43,72.78,1.00,64.81,75.97,70.77,0.00,0.00,59.31,68.80,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:19:00,9.00,98.93,7.14,74.52,72.78,1.00,65.71,76.38,70.93,0.00,0.00,59.27,69.05,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:20:00,9.00,98.93,7.14,74.52,72.78,1.00,65.71,76.38,70.93,0.00,0.00,59.27,69.05,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:21:00,9.00,98.93,7.14,74.52,72.78,1.00,65.71,76.58,71.01,0.00,0.00,59.27,69.29,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:22:00,9.00,98.93,7.14,74.52,72.78,1.00,65.71,76.58,71.01,0.00,0.00,59.27,69.29,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:23:00,9.00,98.93,7.14,74.52,72.78,1.00,65.71,76.95,71.26,0.00,0.00,59.27,69.42,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:24:00,9.00,98.93,7.14,74.52,72.78,1.00,65.71,76.95,71.26,0.00,0.00,59.27,69.42,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:25:00,9.00,98.93,7.14,74.57,72.78,1.00,66.14,77.28,71.50,0.00,0.00,59.25,69.62,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:26:00,9.00,98.93,7.14,74.57,72.78,1.00,66.14,77.28,71.50,0.00,0.00,59.25,69.62,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:27:00,9.00,98.93,7.14,74.57,72.78,1.00,66.14,77.60,71.59,0.00,0.00,59.25,69.87,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:28:00,9.00,98.93,7.14,74.57,72.78,1.00,66.14,77.60,71.59,0.00,0.00,59.25,69.87,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:29:00,9.00,98.93,7.14,74.62,72.78,1.00,66.06,77.85,71.75,0.00,0.00,59.23,70.03,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:30:00,9.00,98.93,7.14,74.62,72.78,1.00,66.06,77.85,71.75,0.00,0.00,59.23,70.03,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:31:00,9.00,98.93,7.14,74.62,72.78,1.00,66.06,78.30,71.75,0.00,0.00,59.23,70.23,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:32:00,9.00,98.93,7.14,74.62,72.78,1.00,66.06,78.30,71.75,0.00,0.00,59.23,70.23,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:33:00,9.00,98.93,7.14,74.66,72.78,1.00,66.10,78.71,71.67,0.00,0.00,59.21,70.48,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:34:00,9.00,98.93,7.14,74.66,72.78,1.00,66.10,78.71,71.67,0.00,0.00,59.21,70.48,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:35:00,9.00,98.93,7.14,74.66,72.78,1.00,66.10,78.71,71.67,0.00,0.00,59.21,70.48,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:36:00,9.00,98.93,7.14,74.66,72.78,1.00,66.10,79.08,71.79,0.00,0.00,59.21,70.69,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:37:00,9.00,98.93,7.14,74.66,72.78,1.00,66.10,79.32,71.75,0.00,0.00,59.21,70.85,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:38:00,9.00,98.93,7.14,74.66,72.78,1.00,66.10,79.32,71.75,0.00,0.00,59.21,70.85,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:39:00,9.00,98.93,7.14,74.71,72.78,1.00,65.67,79.61,71.79,0.00,0.00,59.20,71.01,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:40:00,9.00,98.93,7.14,74.71,72.78,1.00,65.67,79.61,71.79,0.00,0.00,59.20,71.01,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:41:00,9.00,98.93,7.14,74.71,72.78,1.00,65.67,79.86,71.87,0.00,0.00,59.20,71.18,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:42:00,9.00,98.93,7.14,74.71,72.78,1.00,65.67,79.86,71.87,0.00,0.00,59.20,71.18,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:43:00,9.00,98.93,7.14,74.71,72.78,1.00,65.67,79.98,72.00,0.00,0.00,59.20,71.46,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:44:00,9.00,98.93,7.14,74.71,72.78,1.00,65.67,79.98,72.00,0.00,0.00,59.20,71.46,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:45:00,9.00,98.93,7.14,74.76,72.78,1.00,66.84,80.10,72.08,0.00,0.00,59.17,71.67,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:46:00,9.00,98.93,7.14,74.76,72.78,1.00,66.84,80.10,72.08,0.00,0.00,59.17,71.67,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:47:00,9.00,98.93,7.14,74.76,72.78,1.00,66.84,80.39,72.20,0.00,0.00,59.17,71.83,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:48:00,9.00,98.93,7.14,74.76,72.78,1.00,66.84,80.39,72.20,0.00,0.00,59.17,71.83,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:49:00,9.00,98.93,7.14,74.76,72.78,1.00,66.84,80.39,72.20,0.00,0.00,59.17,71.83,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:50:00,9.00,98.93,7.14,74.83,72.78,1.00,67.00,80.63,72.28,0.00,0.00,59.15,72.00,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:51:00,9.00,98.93,7.14,74.83,72.78,1.00,67.00,80.63,72.28,0.00,0.00,59.15,72.00,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:52:00,9.00,98.93,7.14,74.83,72.78,1.00,67.00,80.76,72.40,0.00,0.00,59.15,72.16,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:53:00,9.00,98.93,7.14,74.83,72.78,1.00,67.00,80.76,72.40,0.00,0.00,59.15,72.16,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:54:00,9.00,98.93,7.14,74.83,72.78,1.00,66.96,80.96,72.57,0.00,0.00,59.15,72.32,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:55:00,9.00,98.93,7.14,74.86,72.78,1.00,66.96,81.09,72.57,0.00,0.00,59.13,72.45,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:56:00,9.00,98.93,7.14,74.86,72.78,1.00,66.96,81.09,72.61,0.00,0.00,59.13,72.45,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:57:00,9.00,98.93,7.14,74.86,72.78,1.00,66.96,81.29,72.69,0.00,0.00,59.13,72.53,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:58:00,9.00,98.93,7.14,74.86,72.78,1.00,66.96,81.29,72.69,0.00,0.00,59.13,72.53,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 10:59:00,9.00,98.93,7.14,74.86,72.78,1.00,66.96,81.29,72.69,0.00,0.00,59.13,72.53,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:00:00,9.00,98.93,7.14,74.94,72.78,1.00,66.55,81.66,72.77,0.00,0.00,59.10,72.73,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:01:00,9.00,98.93,7.14,74.94,72.78,1.00,66.55,81.66,72.77,0.00,0.00,59.10,72.73,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:02:00,9.00,98.93,7.14,74.94,72.78,1.00,66.55,81.78,73.06,0.00,0.00,59.10,72.98,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:03:00,9.00,98.93,7.14,74.94,72.78,1.00,66.55,81.78,73.06,0.00,0.00,59.10,72.98,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:04:00,9.00,98.93,7.14,75.01,72.78,1.00,68.17,81.74,73.35,0.00,0.00,59.07,73.06,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:05:00,9.00,98.93,7.14,75.01,72.78,1.00,68.17,81.74,73.35,0.00,0.00,59.07,73.06,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:06:00,9.00,98.93,7.14,75.01,72.78,1.00,68.17,81.45,73.63,0.00,0.00,59.07,72.81,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:07:00,9.00,98.93,7.14,75.01,72.78,1.00,68.17,81.45,73.63,0.00,0.00,59.07,72.81,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:08:00,9.00,98.93,7.14,75.01,72.78,1.00,68.17,81.49,73.76,0.00,0.00,59.07,72.81,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:09:00,9.00,98.93,7.14,75.01,72.78,1.00,68.17,81.49,73.76,0.00,0.00,59.07,72.81,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:10:00,9.00,98.93,7.14,75.05,72.78,1.00,68.37,81.49,73.92,0.00,0.00,59.05,72.69,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:11:00,9.00,98.93,7.14,75.05,72.78,1.00,68.37,81.49,73.92,0.00,0.00,59.05,72.69,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:12:00,9.00,98.93,7.14,75.05,72.78,1.00,68.37,81.41,74.00,0.00,0.00,59.05,72.69,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:13:00,9.00,98.93,7.14,75.05,72.78,1.00,68.37,81.41,74.00,0.00,0.00,59.05,72.69,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:14:00,9.00,98.93,7.14,75.05,72.78,1.00,66.86,81.49,74.04,0.00,0.00,59.05,72.81,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:15:00,9.00,98.93,7.14,75.05,72.78,1.00,66.86,81.49,74.04,0.00,0.00,59.05,72.81,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:16:00,9.00,98.93,7.14,75.15,72.78,1.00,66.86,81.58,74.17,0.00,0.00,59.01,72.94,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:17:00,9.00,98.93,7.14,75.15,72.78,1.00,66.86,81.58,74.17,0.00,0.00,59.01,72.94,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:18:00,9.00,98.93,7.14,75.15,72.78,1.00,66.86,81.41,74.25,0.00,0.00,59.01,73.02,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:19:00,9.00,98.93,7.14,75.15,72.78,1.00,66.86,81.41,74.25,0.00,0.00,59.01,73.02,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:20:00,9.00,98.93,7.14,75.20,72.78,1.00,67.88,81.45,74.37,0.00,0.00,58.99,73.18,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:21:00,9.00,98.93,7.14,75.20,72.78,1.00,67.88,81.45,74.37,0.00,0.00,58.99,73.18,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:22:00,9.00,98.93,7.14,75.20,72.78,1.00,67.88,81.54,74.53,0.00,0.00,58.99,73.26,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:23:00,9.00,98.93,7.14,75.20,72.78,1.00,67.88,81.54,74.53,0.00,0.00,58.99,73.26,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:24:00,9.00,98.93,7.14,75.20,72.78,1.00,68.72,81.82,74.62,0.00,0.00,58.99,73.39,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:25:00,9.00,98.93,7.14,75.20,72.78,1.00,68.72,81.82,74.62,0.00,0.00,58.99,73.39,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:26:00,9.00,98.93,7.14,75.32,72.78,1.00,68.72,81.78,74.62,0.00,0.00,58.94,73.63,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:27:00,9.00,98.93,7.14,75.32,72.78,1.00,68.72,81.94,74.70,0.00,0.00,58.94,73.84,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:28:00,9.00,98.93,7.14,75.32,72.78,1.00,68.72,81.94,74.70,0.00,0.00,58.94,73.84,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:29:00,9.00,98.93,7.09,75.32,72.78,1.00,68.72,81.94,74.70,0.00,0.00,58.94,73.84,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:30:00,9.00,98.93,7.09,75.34,72.78,1.00,68.39,81.94,74.82,0.00,0.00,58.93,74.04,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:31:00,9.00,98.93,7.09,75.34,72.78,1.00,68.39,81.94,74.82,0.00,0.00,58.93,74.04,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:32:00,9.00,98.93,6.68,75.34,72.78,1.00,68.39,82.19,75.07,0.00,0.00,58.93,74.21,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:33:00,9.00,98.93,6.68,75.34,72.78,1.00,68.39,82.19,75.07,0.00,0.00,58.93,74.21,1.00,0.00,0.02,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:34:00,9.00,98.93,6.34,75.43,72.78,1.00,69.66,82.31,75.23,0.00,0.00,58.93,74.37,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:35:00,9.00,98.93,6.34,75.43,72.78,1.00,69.66,82.31,75.23,0.00,0.00,58.93,74.37,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:36:00,9.00,98.93,6.14,75.43,72.78,1.00,69.66,82.44,75.39,0.00,0.00,58.90,74.53,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:37:00,9.00,98.93,6.14,75.43,72.78,1.00,69.66,82.44,75.39,0.00,0.00,58.90,74.53,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:38:00,9.00,98.93,5.98,75.43,72.78,1.00,69.23,82.48,75.39,0.00,0.00,58.90,74.66,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:39:00,9.00,98.93,5.98,75.43,72.78,1.00,69.23,82.48,75.39,0.00,0.00,58.90,74.66,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:40:00,9.00,98.93,5.86,75.53,72.78,1.00,69.23,82.48,75.48,0.00,0.00,58.85,74.82,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:41:00,9.00,98.93,5.86,75.53,72.78,1.00,69.23,82.48,75.48,0.00,0.00,58.85,74.82,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:42:00,9.00,98.93,5.48,75.53,72.78,1.00,69.23,82.68,75.56,0.00,0.00,58.85,74.98,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:43:00,9.00,98.93,5.48,75.53,72.78,1.00,69.23,82.68,75.56,0.00,0.00,58.85,74.98,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:44:00,9.00,98.93,5.09,75.60,72.78,1.00,69.31,82.76,75.60,0.00,0.00,58.85,75.15,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:45:00,9.00,98.93,5.09,75.60,72.78,1.00,69.31,82.76,75.60,0.00,0.00,58.85,75.15,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:46:00,9.00,98.93,4.96,75.60,72.78,1.00,69.31,82.80,75.68,0.00,0.00,58.82,75.31,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:47:00,9.00,98.93,4.96,75.60,72.78,1.00,69.31,82.80,75.68,0.00,0.00,58.82,75.31,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:48:00,9.00,98.93,4.75,75.60,72.78,1.00,69.31,82.80,75.68,0.00,0.00,58.82,75.31,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:49:00,9.00,98.93,4.75,75.60,72.78,1.00,68.80,82.89,75.80,0.00,0.00,58.82,75.43,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:50:00,9.00,98.93,4.45,75.60,72.78,1.00,68.80,82.89,75.80,0.00,0.00,58.82,75.43,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:51:00,9.00,98.93,4.45,75.75,72.78,1.00,68.80,82.80,75.97,0.00,0.00,58.76,75.60,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:52:00,9.00,98.93,4.21,75.75,72.78,1.00,68.80,82.80,75.97,0.00,0.00,58.76,75.60,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:53:00,9.00,98.93,4.21,75.75,72.78,1.00,68.80,83.05,76.05,0.00,0.00,58.76,75.68,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:54:00,9.00,98.93,4.21,75.75,72.78,1.00,68.80,83.05,76.05,0.00,0.00,58.76,75.68,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:55:00,9.00,98.93,3.81,75.83,72.78,1.00,69.37,83.17,76.13,0.00,0.00,58.73,75.84,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:56:00,9.00,98.93,3.86,75.83,72.78,1.00,69.37,83.09,76.29,0.00,0.00,58.73,76.01,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:57:00,9.00,98.93,3.86,75.83,72.78,1.00,69.37,83.09,76.29,0.00,0.00,58.73,76.01,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:58:00,9.00,98.93,3.57,75.83,72.78,1.00,69.91,83.42,76.38,0.00,0.00,58.73,76.25,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 11:59:00,9.00,98.93,3.57,75.83,72.78,1.00,69.91,83.42,76.38,0.00,0.00,58.73,76.25,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:00:00,9.00,91.79,3.57,75.83,72.78,1.00,69.91,83.42,76.38,0.00,0.00,58.73,76.25,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:01:00,9.00,91.79,3.32,75.93,72.78,1.00,69.91,83.42,76.50,0.00,0.00,58.69,76.34,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:02:00,9.00,91.79,3.32,75.93,72.78,1.00,69.91,83.42,76.50,0.00,0.00,58.69,76.34,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:03:00,9.00,91.79,3.02,75.93,72.78,1.00,69.91,83.71,76.66,0.00,0.00,58.69,76.34,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:04:00,9.00,91.79,3.02,75.93,72.78,1.00,69.91,83.71,76.66,0.00,0.00,58.69,76.34,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:05:00,9.00,91.79,2.63,75.98,72.78,1.00,69.37,83.83,76.79,0.00,0.00,58.66,76.38,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:06:00,9.00,91.79,2.63,75.98,72.78,1.00,69.37,83.83,76.79,0.00,0.00,58.66,76.38,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:07:00,9.00,98.93,2.36,75.98,72.78,1.00,69.37,83.91,76.91,0.00,0.00,58.66,76.54,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:08:00,9.00,98.93,2.36,75.98,72.78,1.00,69.37,83.91,76.91,0.00,0.00,58.66,76.54,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:09:00,9.00,98.93,2.15,75.98,72.78,1.00,70.23,84.28,77.03,0.00,59.13,58.66,76.70,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:10:00,9.00,98.93,2.15,75.98,72.78,1.00,70.23,84.28,77.03,0.00,59.13,58.66,76.70,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:11:00,9.00,90.60,2.24,76.03,72.78,1.00,70.23,84.32,77.07,0.00,54.01,58.65,75.15,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:12:00,9.00,90.60,2.24,76.03,72.78,1.00,70.23,84.32,77.07,0.00,54.01,58.65,75.15,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:13:00,9.00,90.60,1.89,76.03,72.78,1.00,70.23,84.52,76.99,0.00,44.86,58.65,72.40,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:14:00,9.00,90.60,1.89,76.03,72.78,1.00,70.23,84.52,76.99,0.00,44.86,58.65,72.40,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:15:00,9.00,90.60,1.75,76.09,72.78,1.00,69.87,84.69,77.07,0.00,37.85,58.62,70.28,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:16:00,9.00,90.60,1.75,76.09,72.78,1.00,69.87,84.69,77.07,0.00,37.85,58.62,70.28,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:17:00,9.00,90.60,1.66,76.09,72.78,1.00,69.87,84.89,77.03,0.00,34.71,58.62,69.33,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:18:00,9.00,90.60,1.66,76.09,72.78,1.00,69.87,84.89,77.03,0.00,34.71,58.62,69.33,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:19:00,9.00,98.93,1.63,76.09,72.78,1.00,71.85,84.97,77.11,0.00,31.03,58.62,68.23,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:20:00,9.00,98.93,1.63,76.09,72.78,1.00,71.85,84.97,77.11,0.00,31.03,58.62,68.23,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:21:00,9.00,98.93,1.55,76.12,72.78,1.00,71.85,85.30,77.20,0.00,28.20,58.61,67.37,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:22:00,9.00,98.93,1.55,76.12,72.78,1.00,71.85,85.30,77.20,0.00,28.20,58.61,67.37,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:23:00,9.00,98.93,1.30,76.12,72.78,1.00,71.85,85.43,77.28,0.00,26.83,58.61,66.96,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:24:00,9.00,98.93,1.30,76.12,72.78,1.00,71.85,85.43,77.28,0.00,26.83,58.61,66.96,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:25:00,9.00,98.93,1.57,76.17,72.78,1.00,71.85,85.34,77.44,0.00,26.36,58.59,66.80,1.00,0.00,0.05,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:26:00,9.00,98.93,1.57,76.17,72.78,1.00,71.85,85.34,77.44,0.00,26.36,58.59,66.80,1.00,0.00,0.05,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:27:00,9.00,98.93,0.97,76.17,72.78,1.00,71.85,85.71,77.56,0.00,26.91,58.59,66.96,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:28:00,9.00,98.93,0.97,76.17,72.78,1.00,71.85,85.71,77.56,0.00,26.91,58.59,66.96,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:29:00,9.00,98.93,1.08,76.17,72.78,1.00,71.28,85.63,77.56,0.00,26.50,58.59,66.84,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
