TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-27 12:30:00,9.00,98.93,1.08,76.17,72.78,1.00,71.28,85.63,77.56,0.00,26.50,58.59,66.84,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:31:00,9.00,98.93,1.08,76.17,72.78,1.00,71.28,85.63,77.56,0.00,26.50,58.59,66.84,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:32:00,9.00,98.93,0.72,76.23,72.78,1.00,71.28,86.00,77.73,0.00,27.14,58.56,67.00,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:33:00,9.00,98.93,0.72,76.23,72.78,1.00,71.28,86.00,77.73,0.00,27.14,58.56,67.00,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:34:00,9.00,98.93,0.66,76.23,72.78,1.00,70.56,85.96,77.89,0.00,27.14,58.56,67.00,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:35:00,9.00,98.93,0.66,76.23,72.78,1.00,70.56,85.96,77.89,0.00,27.14,58.56,67.00,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:36:00,9.00,98.93,0.52,76.28,72.78,1.00,70.56,86.04,78.10,0.00,27.20,58.54,67.00,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:37:00,9.00,98.93,0.52,76.28,72.78,1.00,70.56,86.04,78.10,0.00,27.20,58.54,67.00,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:38:00,9.00,98.93,0.55,76.28,72.78,1.00,70.56,86.24,78.10,0.00,27.74,58.54,67.16,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:39:00,9.00,98.93,0.55,76.28,72.78,1.00,70.56,86.24,78.10,0.00,27.74,58.54,67.16,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:40:00,9.00,98.93,0.25,76.28,72.78,1.00,71.07,86.45,78.14,0.00,27.61,58.54,67.12,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:41:00,9.00,98.93,0.25,76.28,72.78,1.00,71.07,86.45,78.14,0.00,27.61,58.54,67.12,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:42:00,9.00,98.93,0.43,76.35,72.78,1.00,71.07,86.53,77.93,0.00,26.20,58.51,66.67,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:43:00,9.00,98.93,0.43,76.35,72.78,1.00,71.07,86.53,77.93,0.00,26.20,58.51,66.67,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:44:00,9.00,98.93,0.24,76.35,72.78,1.00,70.07,86.37,77.77,0.00,25.93,58.51,66.59,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:45:00,9.00,98.93,0.24,76.35,72.78,1.00,70.07,86.37,77.77,0.00,25.93,58.51,66.59,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:46:00,9.00,98.93,0.11,76.37,72.78,1.00,70.07,86.37,77.60,0.00,26.51,58.50,66.80,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:47:00,9.00,98.93,0.11,76.37,72.78,1.00,70.07,86.37,77.60,0.00,26.51,58.50,66.80,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:48:00,9.00,98.93,0.00,76.37,72.78,1.00,70.07,86.24,77.69,0.00,26.92,58.50,66.88,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:49:00,9.00,98.93,0.00,76.37,72.78,1.00,70.07,86.24,77.69,0.00,26.92,58.50,66.88,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:50:00,9.00,98.93,0.00,76.37,72.78,1.00,71.69,86.29,77.73,0.00,27.74,58.50,67.12,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:51:00,9.00,98.93,0.00,76.37,72.78,1.00,71.69,86.29,77.73,0.00,27.74,58.50,67.12,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:52:00,9.00,98.93,0.00,76.44,72.78,1.00,71.69,86.16,77.73,0.00,29.05,58.48,67.49,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:53:00,9.00,98.93,0.00,76.44,72.78,1.00,71.69,86.16,77.73,0.00,29.05,58.48,67.49,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:54:00,9.00,98.93,0.00,76.44,72.78,1.00,71.44,85.88,77.77,0.00,30.55,58.48,67.94,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:55:00,9.00,98.93,0.00,76.44,72.78,1.00,71.44,85.88,77.77,0.00,30.55,58.48,67.94,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:56:00,9.00,98.93,0.00,76.52,72.78,1.00,71.44,85.43,77.77,0.00,33.40,58.44,68.72,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:57:00,9.00,98.93,0.00,76.52,72.78,1.00,71.44,85.43,77.77,0.00,33.40,58.44,68.72,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:58:00,9.00,98.93,0.00,76.52,72.78,1.00,71.44,85.51,77.85,0.00,35.04,58.44,69.25,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 12:59:00,9.00,98.93,0.00,76.52,72.78,1.00,71.44,85.51,77.85,0.00,35.04,58.44,69.25,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:00:00,9.00,98.93,0.00,76.52,72.78,1.00,71.44,85.51,77.85,0.00,35.04,58.44,69.25,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:01:00,9.00,98.93,0.00,76.57,72.78,1.00,72.57,85.02,77.81,0.00,36.88,58.42,69.78,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:02:00,9.00,98.93,0.00,76.57,72.78,1.00,72.57,85.02,77.81,0.00,36.88,58.42,69.78,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:03:00,9.00,98.93,0.00,76.57,72.78,1.00,72.57,84.52,77.85,0.00,38.11,58.42,70.15,1.00,0.00,0.05,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:04:00,9.00,98.93,0.00,76.57,72.78,1.00,72.57,84.52,77.85,0.00,38.11,58.42,70.15,1.00,0.00,0.05,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:05:00,9.00,98.93,0.00,76.57,72.78,1.00,72.06,84.20,77.89,0.00,39.20,58.42,70.48,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:06:00,9.00,98.93,0.00,76.57,72.78,1.00,72.06,84.20,77.89,0.00,39.20,58.42,70.48,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:07:00,9.00,98.93,0.00,76.65,72.78,1.00,72.06,83.83,77.97,0.00,40.40,58.39,70.81,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:08:00,9.00,98.93,0.00,76.65,72.78,1.00,72.06,83.83,77.97,0.00,40.40,58.39,70.81,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:09:00,9.00,98.93,0.00,76.65,72.78,1.00,72.06,83.58,78.14,0.00,41.08,58.39,71.01,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:10:00,9.00,98.93,0.00,76.65,72.78,1.00,72.06,83.58,78.14,0.00,41.08,58.39,71.01,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:11:00,9.00,98.93,0.00,76.69,72.78,1.00,71.71,83.26,78.26,0.00,42.24,58.37,71.34,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:12:00,9.00,98.93,0.00,76.69,72.78,1.00,71.71,83.26,78.26,0.00,42.24,58.37,71.34,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:13:00,9.00,98.93,0.00,76.69,72.78,1.00,71.71,83.21,78.30,0.00,43.33,58.37,71.67,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:14:00,9.00,98.93,0.00,76.69,72.78,1.00,71.71,83.21,78.30,0.00,43.33,58.37,71.67,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:15:00,9.00,98.93,0.00,76.69,72.78,1.00,72.30,83.42,78.34,0.00,44.15,58.37,71.91,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:16:00,9.00,98.93,0.00,76.69,72.78,1.00,72.30,83.42,78.34,0.00,44.15,58.37,71.91,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:17:00,9.00,98.93,0.00,76.75,72.78,1.00,72.30,83.34,78.06,0.00,45.05,58.35,72.16,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:18:00,9.00,98.93,0.00,76.75,72.78,1.00,72.30,83.34,78.06,0.00,45.05,58.35,72.16,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:19:00,9.00,98.93,0.00,76.75,72.78,1.00,72.45,83.38,77.89,0.00,45.73,58.35,72.36,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:20:00,9.00,98.93,0.00,76.75,72.78,1.00,72.45,83.38,77.89,0.00,45.73,58.35,72.36,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:21:00,9.00,98.93,0.00,76.74,72.46,1.00,72.45,83.09,77.69,0.00,46.71,58.35,72.53,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:22:00,9.00,98.93,0.00,76.74,72.46,1.00,72.45,83.09,77.69,0.00,46.71,58.35,72.53,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:23:00,9.00,98.93,0.00,76.74,72.46,1.00,72.45,83.26,77.36,0.00,47.12,58.21,72.65,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:24:00,9.00,98.93,0.00,76.74,72.46,1.00,72.45,83.26,77.36,0.00,47.12,58.21,72.65,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:25:00,9.00,98.93,0.00,76.74,72.46,1.00,73.14,83.21,77.32,0.00,47.66,58.21,72.81,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:26:00,9.00,98.93,0.00,76.74,72.46,1.00,73.14,83.21,77.32,0.00,47.66,58.21,72.81,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:27:00,9.00,98.93,0.00,76.85,72.46,1.00,73.14,83.50,76.95,0.00,48.35,58.17,72.98,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:28:00,9.00,98.93,0.00,76.85,72.46,1.00,73.14,83.50,76.95,0.00,48.35,58.17,72.98,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:29:00,9.00,98.93,0.00,76.85,72.46,1.00,73.14,83.38,76.83,0.00,48.90,58.17,73.14,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:30:00,9.00,98.93,0.00,76.85,72.46,1.00,73.14,83.38,76.83,0.00,48.90,58.17,73.14,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:31:00,9.00,98.93,0.00,76.89,72.46,1.00,72.94,83.62,76.87,0.00,49.78,58.15,73.39,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:32:00,9.00,98.93,0.00,76.89,72.46,1.00,72.94,83.62,76.87,0.00,49.78,58.15,73.39,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:33:00,9.00,98.93,0.00,76.89,72.46,1.00,72.94,83.71,76.87,0.00,50.19,58.15,73.51,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:34:00,9.00,98.93,0.00,76.89,72.46,1.00,72.94,83.71,76.87,0.00,50.19,58.15,73.51,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:35:00,9.00,91.79,0.00,76.89,72.46,1.00,73.41,83.79,76.74,0.00,50.87,58.15,73.72,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:36:00,9.00,91.79,0.00,76.89,72.46,1.00,73.41,83.79,76.74,0.00,50.87,58.15,73.72,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:37:00,9.00,91.79,0.00,76.94,72.46,1.00,73.41,84.24,76.42,0.00,51.90,58.13,74.00,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:38:00,9.00,91.79,0.00,76.94,72.46,1.00,73.41,84.24,76.42,0.00,51.90,58.13,74.00,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:39:00,9.00,91.79,0.00,76.94,72.46,1.00,73.18,84.07,76.17,0.00,52.31,58.13,74.12,1.00,0.00,0.05,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:40:00,9.00,91.79,0.00,76.94,72.46,1.00,73.18,84.07,76.17,0.00,52.31,58.13,74.12,1.00,0.00,0.05,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:41:00,9.00,91.79,0.00,77.02,72.46,1.00,73.18,84.44,76.25,0.00,53.23,58.10,74.37,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:42:00,9.00,98.93,0.00,77.02,72.46,1.00,73.18,84.44,76.25,0.00,53.23,58.10,74.37,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:43:00,9.00,98.93,0.00,77.02,72.46,1.00,73.18,84.44,76.05,0.00,53.64,58.10,74.49,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:44:00,9.00,98.93,0.00,77.02,72.46,1.00,73.18,84.44,76.05,0.00,53.64,58.10,74.49,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:45:00,9.00,98.93,0.00,77.02,72.46,1.00,73.20,84.48,75.68,0.00,46.54,58.10,72.36,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:46:00,9.00,98.93,0.00,77.02,72.46,1.00,73.20,84.48,75.68,0.00,46.54,58.10,72.36,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:47:00,9.00,98.93,0.00,77.01,72.46,1.00,73.20,84.20,75.60,0.00,39.85,58.10,70.36,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:48:00,9.00,98.93,0.00,77.01,72.46,1.00,73.20,84.20,75.60,0.00,39.85,58.10,70.36,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:49:00,9.00,98.93,0.00,77.01,72.46,1.00,72.24,84.36,75.64,0.00,34.94,58.10,68.88,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:50:00,9.00,98.93,0.00,77.01,72.46,1.00,72.24,84.36,75.64,0.00,34.94,58.10,68.88,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:51:00,9.00,98.93,0.00,77.06,72.46,1.00,72.24,84.12,75.48,0.00,33.64,58.10,68.47,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:52:00,9.00,98.93,0.00,77.06,72.46,1.00,72.24,84.12,75.48,0.00,33.64,58.10,68.47,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:53:00,9.00,98.93,0.00,77.06,72.46,1.00,72.24,84.03,75.35,0.00,34.05,58.08,68.60,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:54:00,9.00,98.93,0.00,77.06,72.46,1.00,72.24,84.03,75.35,0.00,34.05,58.08,68.60,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:55:00,9.00,98.93,0.00,77.06,72.46,1.00,71.81,83.75,75.68,0.00,35.96,58.08,69.17,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:56:00,9.00,98.93,0.00,77.06,72.46,1.00,71.81,83.75,75.68,0.00,35.96,58.08,69.17,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:57:00,9.00,98.93,0.00,77.09,72.46,1.00,71.81,83.83,74.21,0.00,37.37,58.07,69.58,1.00,0.00,0.05,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:58:00,9.00,98.93,0.00,77.09,72.46,1.00,71.81,83.83,74.21,0.00,37.37,58.07,69.58,1.00,0.00,0.05,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 13:59:00,9.00,98.93,0.00,77.09,72.46,1.00,71.28,83.34,72.73,0.00,38.46,58.07,69.91,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:00:00,9.00,98.93,0.00,77.09,72.46,1.00,71.28,83.34,72.73,0.00,38.46,58.07,69.91,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:01:00,9.00,98.93,0.00,77.09,72.46,1.00,71.28,83.34,72.73,0.00,38.46,58.07,69.91,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:02:00,9.00,98.93,0.00,77.14,72.46,1.00,71.28,82.56,71.38,0.00,39.89,58.05,70.32,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:03:00,9.00,98.93,0.00,77.14,72.46,1.00,71.28,82.56,71.38,0.00,39.89,58.05,70.32,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:04:00,9.00,98.93,0.00,77.14,72.46,1.00,71.28,81.90,70.73,0.00,40.44,58.05,70.48,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:05:00,9.00,98.93,0.00,77.14,72.46,1.00,71.28,81.90,70.73,0.00,40.44,58.05,70.48,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:06:00,9.00,98.93,0.00,77.14,72.46,1.00,71.20,81.17,70.15,0.00,40.85,58.05,70.60,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:07:00,9.00,98.93,0.00,77.14,72.46,1.00,71.20,81.17,70.15,0.00,40.85,58.05,70.60,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:08:00,9.00,98.93,0.00,77.17,72.46,1.00,71.20,80.63,69.95,0.00,41.30,58.03,70.73,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:09:00,9.00,98.93,0.00,77.17,72.46,1.00,73.12,80.35,69.83,0.00,41.71,58.03,70.85,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:10:00,9.00,98.93,0.00,77.17,72.46,1.00,73.12,80.35,69.83,0.00,41.71,58.03,70.85,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:11:00,9.00,98.93,0.00,77.21,72.46,1.00,73.12,80.10,69.83,0.00,42.17,58.02,70.97,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:12:00,9.00,98.93,0.00,77.21,72.46,1.00,73.12,80.10,69.83,0.00,42.17,58.02,70.97,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:13:00,9.00,98.93,0.00,77.21,72.46,1.00,73.12,80.10,69.83,0.00,42.17,58.02,70.97,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:14:00,9.00,98.93,0.00,77.21,72.46,1.00,73.12,79.98,69.70,0.00,43.26,58.02,71.30,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:15:00,9.00,98.93,0.00,77.21,72.46,1.00,73.12,79.98,69.70,0.00,43.26,58.02,71.30,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:16:00,9.00,98.93,0.00,77.21,72.46,1.00,73.71,80.02,69.58,0.00,43.81,58.02,71.46,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:17:00,9.00,98.93,0.00,77.21,72.46,1.00,73.71,80.02,69.58,0.00,43.81,58.02,71.46,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:18:00,9.00,98.93,0.00,77.30,72.46,1.00,73.71,79.90,69.74,0.00,44.62,57.98,71.67,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:19:00,9.00,98.93,0.00,77.30,72.46,1.00,73.71,79.90,69.74,0.00,44.62,57.98,71.67,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:20:00,9.00,98.93,0.00,77.30,72.46,1.00,75.74,80.06,70.07,0.00,45.30,57.98,71.87,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:21:00,9.00,98.93,0.00,77.30,72.46,1.00,75.74,80.06,70.07,0.00,45.30,57.98,71.87,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:22:00,9.00,98.93,0.00,77.31,72.46,1.00,75.74,80.35,70.32,0.00,46.54,57.98,72.24,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:23:00,9.00,98.93,0.00,77.31,72.46,1.00,75.74,80.35,70.32,0.00,46.54,57.98,72.24,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:24:00,9.00,98.93,0.00,77.31,72.46,1.00,75.74,80.63,70.56,0.00,46.95,57.98,72.36,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:25:00,9.00,98.93,0.00,77.31,72.46,1.00,75.74,80.63,70.56,0.00,46.95,57.98,72.36,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:26:00,9.00,98.93,0.00,77.31,72.46,1.00,76.58,80.84,70.85,0.00,48.04,57.98,72.69,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:27:00,9.00,98.93,0.00,77.31,72.46,1.00,76.58,80.84,70.85,0.00,48.04,57.98,72.69,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:28:00,9.00,98.93,0.00,77.36,72.46,1.00,76.58,81.21,71.01,0.00,48.94,57.96,72.94,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:29:00,9.00,98.93,0.00,77.36,72.46,1.00,76.58,81.21,71.01,0.00,48.94,57.96,72.94,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:30:00,9.00,98.93,0.00,77.36,72.46,1.00,75.58,81.54,71.26,0.00,50.03,57.96,73.26,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:31:00,9.00,98.93,0.00,77.36,72.46,1.00,75.58,81.54,71.26,0.00,50.03,57.96,73.26,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:32:00,9.00,98.93,0.00,77.36,72.46,1.00,75.58,81.54,71.26,0.00,50.03,57.96,73.26,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:33:00,9.00,98.93,0.00,77.41,72.46,1.00,75.58,82.15,71.71,0.00,51.05,57.94,73.55,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:34:00,9.00,98.93,0.00,77.41,72.46,1.00,75.58,82.15,71.71,0.00,51.05,57.94,73.55,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:35:00,9.00,98.93,0.00,77.41,72.46,1.00,74.43,82.76,72.08,0.00,51.73,57.94,73.76,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:36:00,9.00,98.93,0.00,77.41,72.46,1.00,74.43,83.09,72.53,0.00,52.55,57.94,74.00,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:37:00,9.00,98.93,0.00,77.41,72.46,1.00,74.43,83.09,72.53,0.00,52.55,57.94,74.00,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:38:00,9.00,98.93,0.00,77.41,72.46,1.00,74.43,83.09,72.53,0.00,52.55,57.94,74.00,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:39:00,9.00,98.93,0.00,77.45,72.46,1.00,74.43,83.50,72.98,0.00,53.16,57.92,74.17,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:40:00,9.00,98.93,0.00,77.45,72.46,1.00,77.15,83.54,73.31,0.00,48.51,57.92,72.77,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:41:00,9.00,98.93,0.00,77.45,72.46,1.00,77.15,83.54,73.31,0.00,48.51,57.92,72.77,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:42:00,9.00,98.93,0.00,77.45,72.46,1.00,77.15,83.54,73.31,0.00,48.51,57.92,72.77,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:43:00,9.00,98.93,0.00,77.49,72.46,1.00,77.15,83.99,73.80,0.00,42.56,57.90,70.97,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:44:00,9.00,98.93,0.00,77.49,72.46,1.00,77.15,83.99,73.80,0.00,42.56,57.90,70.97,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:45:00,9.00,98.93,0.00,77.49,72.46,1.00,76.19,84.28,74.25,0.00,39.56,57.90,70.07,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:46:00,9.00,98.93,0.00,77.49,72.46,1.00,76.19,84.44,74.41,0.00,37.24,57.90,69.37,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:47:00,9.00,98.93,0.00,77.49,72.46,1.00,76.19,84.44,74.41,0.00,37.24,57.90,69.37,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:48:00,9.00,91.79,0.00,77.49,72.46,1.00,76.19,84.44,74.41,0.00,37.24,57.90,69.37,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:49:00,9.00,91.79,0.00,77.56,72.46,1.00,76.19,84.52,74.49,0.00,36.10,57.87,69.01,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:50:00,9.00,91.79,0.00,77.56,72.46,1.00,76.19,84.52,74.49,0.00,36.10,57.87,69.01,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:51:00,9.00,91.79,0.00,77.56,72.46,1.00,74.33,84.61,74.66,0.00,36.79,57.87,69.21,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:52:00,9.00,91.79,0.00,77.56,72.46,1.00,74.33,84.61,74.66,0.00,36.79,57.87,69.21,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:53:00,9.00,91.79,0.00,77.57,72.46,1.00,74.33,84.73,74.86,0.00,37.35,57.87,69.37,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:54:00,9.00,98.93,0.00,77.57,72.46,1.00,74.33,84.73,74.86,0.00,37.35,57.87,69.37,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:55:00,9.00,98.93,0.00,77.57,72.46,1.00,76.19,84.77,75.03,0.00,38.71,57.87,69.78,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:56:00,9.00,98.93,0.00,77.57,72.46,1.00,76.19,84.77,75.35,0.00,39.67,57.87,70.07,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:57:00,9.00,98.93,0.00,77.57,72.46,1.00,76.19,84.77,75.35,0.00,39.67,57.87,70.07,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:58:00,9.00,98.93,0.00,77.61,72.46,1.00,76.19,84.61,75.60,0.00,39.87,57.85,70.11,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 14:59:00,9.00,98.93,0.00,77.61,72.46,1.00,76.19,84.61,75.60,0.00,39.87,57.85,70.11,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:00:00,9.00,98.93,0.00,77.61,72.46,1.00,76.19,84.61,75.60,0.00,39.87,57.85,70.11,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:01:00,9.00,98.93,0.00,77.61,72.46,1.00,74.90,84.20,76.17,0.00,40.82,57.85,70.40,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:02:00,9.00,98.93,0.00,77.61,72.46,1.00,74.90,84.20,76.17,0.00,40.82,57.85,70.40,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:03:00,9.00,98.93,0.00,77.63,72.46,1.00,74.90,84.32,75.93,0.00,43.57,57.85,71.22,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:04:00,9.00,98.93,0.00,77.63,72.46,1.00,74.90,84.32,75.93,0.00,43.57,57.85,71.22,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:05:00,9.00,98.93,0.00,77.63,72.46,1.00,76.40,84.48,76.13,0.00,45.21,57.85,71.71,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:06:00,9.00,98.93,0.00,77.63,72.46,1.00,76.40,84.48,76.13,0.00,45.21,57.85,71.71,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:07:00,9.00,98.93,0.00,77.59,72.46,1.00,76.40,84.65,76.54,0.00,45.84,57.85,71.91,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:08:00,9.00,98.93,0.00,77.59,72.46,1.00,76.40,84.65,76.54,0.00,45.84,57.85,71.91,1.00,0.00,0.04,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:09:00,9.00,98.93,0.00,77.59,72.46,1.00,76.81,85.14,76.87,0.00,46.80,57.86,72.20,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:10:00,9.00,98.93,0.00,77.59,72.46,1.00,76.81,85.14,76.87,0.00,46.80,57.86,72.20,1.00,0.00,0.03,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:11:00,9.00,98.93,0.00,77.59,72.46,1.00,76.81,83.83,78.06,0.00,43.66,57.86,71.26,1.00,0.00,0.05,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:12:00,9.00,98.93,0.00,77.59,72.46,1.00,76.81,83.83,78.06,0.00,43.66,57.86,71.26,1.00,0.00,0.05,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:13:00,9.00,98.93,0.00,77.60,72.46,1.00,76.81,82.64,78.87,0.00,35.35,57.86,68.76,1.00,0.00,0.06,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:14:00,9.00,98.93,0.00,77.60,72.46,1.00,76.81,82.64,78.87,0.00,35.35,57.86,68.76,1.00,0.00,0.06,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:15:00,9.00,98.93,0.00,77.60,72.46,1.00,75.56,82.19,77.73,0.00,38.22,57.86,69.62,1.00,0.00,0.07,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:16:00,9.00,98.93,0.00,77.60,72.46,1.00,75.56,82.19,77.73,0.00,38.22,57.86,69.62,1.00,0.00,0.07,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:17:00,9.00,98.93,0.00,77.60,72.46,1.00,75.56,81.37,76.91,0.00,42.86,57.86,71.01,1.00,0.00,0.06,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:18:00,9.00,98.93,0.00,77.60,72.46,1.00,75.56,81.37,76.91,0.00,42.86,57.86,71.01,1.00,0.00,0.06,0.00,1.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:19:00,9.00,98.93,0.00,77.64,72.46,1.00,75.56,79.77,77.03,10.00,71.45,57.52,69.83,1.00,57.99,0.41,0.00,1.00,26.00,57.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:20:00,9.00,98.93,0.00,77.64,72.46,1.00,75.56,79.77,77.03,10.00,71.45,57.52,69.83,1.00,57.99,0.41,0.00,1.00,26.00,57.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:21:00,9.00,95.76,0.00,77.64,72.46,1.00,72.96,76.87,76.46,10.00,62.70,56.96,59.83,1.00,79.07,0.85,0.00,1.00,42.06,79.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:22:00,9.00,95.76,0.00,77.64,72.46,1.00,72.96,76.87,76.46,10.00,62.70,56.96,59.83,1.00,79.07,0.85,0.00,1.00,42.06,79.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:23:00,9.00,92.21,0.00,77.70,72.46,1.00,72.96,75.68,76.09,10.00,68.89,56.04,57.46,1.00,81.61,0.99,0.00,1.00,55.10,81.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:24:00,9.00,92.21,0.00,77.70,72.46,1.00,72.96,75.68,76.09,10.00,68.89,56.04,57.46,1.00,81.61,0.99,0.00,1.00,55.10,81.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:25:00,9.00,90.13,0.00,77.70,72.46,1.00,74.49,75.11,75.80,10.00,70.49,55.32,56.23,1.00,79.34,1.03,0.00,1.00,59.05,79.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:26:00,9.00,90.13,0.00,77.70,72.46,1.00,74.49,75.11,75.80,10.00,70.49,55.32,56.23,1.00,79.34,1.03,0.00,1.00,59.05,79.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:27:00,9.00,89.47,0.00,77.70,72.46,1.00,74.49,74.70,75.56,10.00,70.67,55.00,55.82,1.00,79.00,1.01,0.00,1.00,60.22,79.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:28:00,9.00,89.47,0.00,77.70,72.46,1.00,74.49,74.70,75.56,10.00,70.67,55.00,55.82,1.00,79.00,1.01,0.00,1.00,60.22,79.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:29:00,9.00,89.25,0.00,77.54,72.46,1.00,74.49,74.33,75.19,10.00,68.32,55.00,54.59,1.00,79.12,0.98,0.00,1.00,59.59,79.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:30:00,9.00,89.25,0.00,77.54,72.46,1.00,74.49,74.33,75.19,10.00,68.32,55.00,54.59,1.00,79.12,0.98,0.00,1.00,59.59,79.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:31:00,9.00,89.22,0.00,77.54,72.46,1.00,74.49,74.33,75.19,10.00,68.32,55.00,54.59,1.00,79.12,0.98,0.00,1.00,59.59,79.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:32:00,9.00,89.22,0.00,77.54,72.46,1.00,75.74,73.88,75.03,10.00,67.35,55.00,54.47,1.00,78.49,0.99,0.00,1.00,58.70,78.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:33:00,9.00,89.22,0.00,77.54,72.46,1.00,75.74,73.88,75.03,10.00,67.35,55.00,54.47,1.00,78.49,0.99,0.00,1.00,58.70,78.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:34:00,9.00,89.22,0.00,77.12,72.46,1.00,75.74,73.63,74.82,10.00,66.89,55.00,54.14,1.00,78.02,1.01,0.00,1.00,58.27,78.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:35:00,9.00,89.19,0.00,77.12,72.46,1.00,75.74,73.63,74.82,10.00,66.89,55.00,54.14,1.00,78.02,1.01,0.00,1.00,58.27,78.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:36:00,9.00,89.19,0.00,77.12,72.46,1.00,75.68,73.39,74.57,10.00,70.51,55.00,55.82,1.00,78.24,1.00,0.00,1.00,58.41,78.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:37:00,9.00,89.19,0.00,77.12,72.46,1.00,75.68,73.39,74.57,10.00,70.51,55.00,55.82,1.00,78.24,1.00,0.00,1.00,58.41,78.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:38:00,9.00,89.19,0.00,76.70,72.46,1.00,75.68,73.18,74.45,10.00,68.29,55.00,54.72,1.00,78.14,1.00,0.00,1.00,58.60,78.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:39:00,9.00,89.19,0.00,76.70,72.46,1.00,75.68,73.18,74.45,10.00,68.29,55.00,54.72,1.00,78.14,1.00,0.00,1.00,58.60,78.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:40:00,9.00,89.19,0.55,76.70,72.46,1.00,74.90,72.98,74.29,10.00,66.63,55.00,54.10,1.00,78.50,0.98,0.00,1.00,58.78,78.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:41:00,9.00,89.19,0.55,76.70,72.46,1.00,74.90,72.98,74.29,10.00,66.63,55.00,54.10,1.00,78.50,0.98,0.00,1.00,58.78,78.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:42:00,9.00,89.19,0.77,76.70,72.46,1.00,74.90,72.86,74.17,10.00,69.25,55.00,54.92,1.00,78.43,0.98,0.00,1.00,58.96,78.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:43:00,9.00,89.19,0.77,76.70,72.46,1.00,74.90,72.86,74.17,10.00,69.25,55.00,54.92,1.00,78.43,0.98,0.00,1.00,58.96,78.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
