TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-27 15:44:00,9.00,89.19,1.13,76.28,72.46,1.00,74.90,72.73,74.04,10.00,70.63,55.00,55.90,1.00,78.46,0.99,0.00,1.00,57.96,78.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:45:00,9.00,89.19,1.13,76.28,72.46,1.00,74.90,72.73,74.04,10.00,70.63,55.00,55.90,1.00,78.46,0.99,0.00,1.00,57.96,78.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:46:00,9.00,89.19,1.82,76.28,72.46,1.00,74.96,72.65,74.00,10.00,68.02,55.00,54.59,1.00,77.65,1.02,0.00,1.00,58.70,77.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:47:00,9.00,89.19,1.82,76.28,72.46,1.00,74.96,72.65,74.00,10.00,68.02,55.00,54.59,1.00,77.65,1.02,0.00,1.00,58.70,77.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:48:00,9.00,89.19,2.16,76.28,72.46,1.00,74.96,72.57,73.88,10.00,69.17,55.00,55.29,1.00,77.81,1.01,0.00,1.00,58.45,77.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:49:00,9.00,89.01,2.16,76.28,72.46,1.00,74.96,72.57,73.88,10.00,69.17,55.00,55.29,1.00,77.81,1.01,0.00,1.00,58.45,77.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:50:00,9.00,89.01,3.13,75.96,72.46,1.00,75.64,72.45,73.80,10.00,69.01,55.00,55.58,1.00,77.72,1.02,0.00,1.00,58.19,77.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:51:00,9.00,87.63,3.13,75.96,72.46,1.00,75.64,72.45,73.80,10.00,69.01,55.00,55.58,1.00,77.72,1.02,0.00,1.00,58.19,77.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:52:00,9.00,87.83,3.77,75.96,72.46,1.00,75.64,72.40,73.72,10.00,65.76,55.00,53.94,1.00,77.80,1.02,0.00,1.00,58.44,77.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:53:00,9.00,85.59,4.45,75.96,72.46,1.00,75.64,72.40,73.72,10.00,65.76,55.00,53.94,1.00,77.80,1.02,0.00,1.00,58.44,77.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:54:00,9.00,85.55,4.45,75.64,72.46,1.00,75.64,72.36,73.72,10.00,68.77,55.00,55.13,1.00,77.89,1.01,0.00,1.00,58.29,77.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:55:00,9.00,83.33,4.45,75.64,72.46,1.00,75.64,72.36,73.72,10.00,68.77,55.00,55.13,1.00,77.89,1.01,0.00,1.00,58.29,77.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:56:00,9.00,83.34,4.62,75.64,72.46,1.00,75.66,72.32,73.72,10.00,68.63,55.00,55.17,1.00,77.84,0.99,0.00,1.00,58.20,77.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:57:00,9.00,82.67,4.97,75.64,72.46,1.00,75.66,72.32,73.72,10.00,68.63,55.00,55.17,1.00,77.84,0.99,0.00,1.00,58.20,77.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:58:00,9.00,82.55,4.97,75.64,72.46,1.00,75.66,72.24,73.63,10.00,69.25,55.00,54.76,1.00,77.35,0.99,0.00,1.00,57.41,77.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 15:59:00,9.00,82.44,5.53,75.64,72.46,1.00,75.66,72.24,73.63,10.00,69.25,55.00,54.76,1.00,77.35,0.99,0.00,1.00,57.41,77.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:00:00,9.00,82.36,5.53,75.42,72.46,1.00,75.00,72.20,73.55,10.00,68.87,55.00,54.59,1.00,76.25,1.00,0.00,1.00,57.08,76.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:01:00,9.00,82.36,5.53,75.42,72.46,1.00,75.00,72.20,73.55,10.00,68.87,55.00,54.59,1.00,76.25,1.00,0.00,1.00,57.08,76.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:02:00,9.00,82.21,5.38,75.42,72.46,1.00,75.00,72.12,73.55,10.00,69.12,55.00,54.76,1.00,76.71,1.00,0.00,1.00,56.99,76.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:03:00,9.00,82.21,5.38,75.42,72.46,1.00,75.00,72.12,73.55,10.00,69.12,55.00,54.76,1.00,76.71,1.00,0.00,1.00,56.99,76.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:04:00,9.00,82.22,5.50,75.23,72.46,1.00,75.00,72.08,73.59,10.00,69.51,55.00,55.82,1.00,76.79,1.00,0.00,1.00,56.94,76.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:05:00,9.00,82.22,5.50,75.23,72.46,1.00,75.00,72.08,73.59,10.00,69.51,55.00,55.82,1.00,76.79,1.00,0.00,1.00,56.94,76.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:06:00,9.00,82.14,5.72,75.23,72.46,1.00,76.15,72.04,73.51,10.00,65.05,55.00,53.90,1.00,76.50,1.00,0.00,1.00,56.80,76.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:07:00,9.00,82.14,5.72,75.23,72.46,1.00,76.15,72.04,73.51,10.00,65.05,55.00,53.90,1.00,76.50,1.00,0.00,1.00,56.80,76.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:08:00,9.00,82.02,5.56,75.01,72.46,1.00,76.15,72.00,73.43,10.00,68.93,55.00,55.37,1.00,76.54,1.01,0.00,1.00,56.73,76.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:09:00,9.00,82.02,5.56,75.01,72.46,1.00,76.15,72.00,73.43,10.00,68.93,55.00,55.37,1.00,76.54,1.01,0.00,1.00,56.73,76.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:10:00,9.00,81.43,5.93,75.01,72.46,1.00,75.76,71.95,73.43,10.00,67.86,55.00,55.33,1.00,76.93,0.99,0.00,1.00,56.76,76.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:11:00,9.00,81.43,5.93,75.01,72.46,1.00,75.76,71.95,73.43,10.00,67.86,55.00,55.33,1.00,76.93,0.99,0.00,1.00,56.76,76.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:12:00,9.00,80.16,5.93,75.01,72.46,1.00,75.76,71.91,73.35,10.00,67.41,55.00,54.31,1.00,76.33,1.01,0.00,1.00,56.61,76.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:13:00,9.00,80.16,5.93,75.01,72.46,1.00,75.76,71.91,73.35,10.00,67.41,55.00,54.31,1.00,76.33,1.01,0.00,1.00,56.61,76.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:14:00,9.00,78.79,6.08,74.88,72.45,1.00,75.76,71.91,73.43,10.00,69.97,55.00,55.82,1.00,76.27,1.00,0.00,1.00,56.82,76.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:15:00,9.00,78.79,6.08,74.88,72.45,1.00,75.76,71.91,73.43,10.00,69.97,55.00,55.82,1.00,76.27,1.00,0.00,1.00,56.82,76.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:16:00,9.00,77.68,6.35,74.88,72.45,1.00,75.58,71.87,73.39,10.00,66.60,55.00,54.23,1.00,76.02,1.00,0.00,1.00,56.29,76.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:17:00,9.00,77.68,6.35,74.88,72.45,1.00,75.58,71.87,73.39,10.00,66.60,55.00,54.23,1.00,76.02,1.00,0.00,1.00,56.29,76.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:18:00,9.00,76.75,6.57,74.70,72.45,1.00,75.58,71.87,73.31,10.00,69.91,55.00,55.82,1.00,76.18,0.98,0.00,1.00,55.53,76.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:19:00,9.00,76.75,6.57,74.70,72.45,1.00,75.58,71.87,73.31,10.00,69.91,55.00,55.82,1.00,76.18,0.98,0.00,1.00,55.53,76.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:20:00,9.00,76.17,6.74,74.70,72.45,1.00,74.51,71.87,73.22,10.00,63.54,55.00,53.65,1.00,75.07,1.02,0.00,1.00,55.81,75.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:21:00,9.00,76.17,6.74,74.70,72.45,1.00,74.51,71.87,73.22,10.00,63.54,55.00,53.65,1.00,75.07,1.02,0.00,1.00,55.81,75.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:22:00,9.00,75.48,6.85,74.70,72.45,1.00,74.51,71.87,73.22,10.00,69.57,55.00,55.99,1.00,75.33,1.00,0.00,1.00,55.72,75.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:23:00,9.00,75.48,6.85,74.70,72.45,1.00,74.51,71.87,73.22,10.00,69.57,55.00,55.99,1.00,75.33,1.00,0.00,1.00,55.72,75.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:24:00,9.00,74.37,7.14,74.57,72.45,1.00,74.51,71.87,73.26,10.00,66.92,55.00,54.51,1.00,75.28,1.00,0.00,1.00,55.53,75.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:25:00,9.00,74.37,7.14,74.57,72.45,1.00,74.51,71.87,73.26,10.00,66.92,55.00,54.51,1.00,75.28,1.00,0.00,1.00,55.53,75.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:26:00,9.00,73.80,7.10,74.57,72.45,1.00,75.56,71.87,73.26,10.00,69.10,55.00,55.49,1.00,74.71,1.01,0.00,1.00,55.52,74.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:27:00,9.00,73.80,7.10,74.57,72.45,1.00,75.56,71.87,73.26,10.00,69.10,55.00,55.49,1.00,74.71,1.01,0.00,1.00,55.52,74.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:28:00,9.00,73.59,7.14,74.57,72.45,1.00,75.56,71.87,73.31,10.00,68.37,55.00,54.84,1.00,74.83,1.00,0.00,1.00,55.39,74.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:29:00,9.00,73.59,7.14,74.57,72.45,1.00,75.56,71.87,73.31,10.00,68.37,55.00,54.84,1.00,74.83,1.00,0.00,1.00,55.39,74.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:30:00,9.00,73.45,7.14,74.57,72.45,1.00,75.56,71.87,73.31,10.00,68.37,55.00,54.84,1.00,74.83,1.00,0.00,1.00,55.39,74.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:31:00,9.00,73.34,7.14,74.58,72.45,1.00,76.09,71.83,73.22,10.00,69.24,55.00,55.45,1.00,75.02,1.00,0.00,1.00,55.64,75.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:32:00,9.00,73.31,7.14,74.58,72.45,1.00,76.09,71.83,73.22,10.00,69.24,55.00,55.45,1.00,75.02,1.00,0.00,1.00,55.64,75.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:33:00,9.00,73.27,7.14,74.58,72.45,1.00,76.09,71.79,73.22,10.00,68.75,55.00,54.80,1.00,74.79,1.00,0.00,1.00,54.99,74.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:34:00,9.00,73.27,7.14,74.58,72.45,1.00,76.09,71.79,73.22,10.00,68.75,55.00,54.80,1.00,74.79,1.00,0.00,1.00,54.99,74.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:35:00,9.00,73.11,7.14,74.52,72.45,1.00,75.91,71.83,73.22,10.00,68.26,55.00,54.43,1.00,74.15,1.03,0.00,1.00,55.15,74.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:36:00,9.00,73.11,7.14,74.52,72.45,1.00,75.91,71.83,73.22,10.00,68.26,55.00,54.43,1.00,74.15,1.03,0.00,1.00,55.15,74.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:37:00,9.00,73.07,7.14,74.52,72.45,1.00,75.91,71.79,73.22,10.00,70.05,55.00,55.82,1.00,74.85,1.00,0.00,1.00,55.08,74.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:38:00,9.00,73.07,7.14,74.52,72.45,1.00,75.91,71.79,73.22,10.00,70.05,55.00,55.82,1.00,74.85,1.00,0.00,1.00,55.08,74.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:39:00,9.00,72.99,7.14,74.51,72.45,1.00,75.91,71.75,73.10,10.00,67.45,55.00,54.76,1.00,74.66,1.01,0.00,1.00,55.44,74.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:40:00,9.00,72.96,7.14,74.51,72.45,1.00,75.91,71.75,73.10,10.00,67.45,55.00,54.76,1.00,74.66,1.01,0.00,1.00,55.44,74.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:41:00,9.00,72.84,7.14,74.51,72.45,1.00,74.70,71.75,73.06,10.00,66.36,55.00,54.14,1.00,74.70,1.01,0.00,1.00,55.55,74.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:42:00,9.00,72.84,7.14,74.51,72.45,1.00,74.70,71.75,73.06,10.00,66.36,55.00,54.14,1.00,74.70,1.01,0.00,1.00,55.55,74.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:43:00,9.00,72.73,7.14,74.51,72.45,1.00,74.70,71.75,73.06,10.00,69.35,55.00,55.86,1.00,75.56,0.98,0.00,1.00,55.30,75.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:44:00,9.00,72.73,7.14,74.51,72.45,1.00,74.70,71.75,73.06,10.00,69.35,55.00,55.86,1.00,75.56,0.98,0.00,1.00,55.30,75.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:45:00,9.00,72.68,7.14,74.40,72.45,1.00,75.17,71.71,73.02,10.00,67.43,55.00,54.59,1.00,74.88,1.00,0.00,1.00,55.85,74.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:46:00,9.00,72.68,7.14,74.40,72.45,1.00,75.17,71.71,73.02,10.00,67.43,55.00,54.59,1.00,74.88,1.00,0.00,1.00,55.85,74.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:47:00,9.00,72.61,7.33,74.40,72.45,1.00,75.17,71.67,72.98,10.00,69.27,55.00,55.54,1.00,75.10,0.98,0.00,1.00,55.60,75.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:48:00,9.00,72.61,7.72,74.40,72.45,1.00,75.17,71.67,72.98,10.00,69.27,55.00,55.54,1.00,75.10,0.98,0.00,1.00,55.60,75.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:49:00,9.00,72.57,7.72,74.29,72.45,1.00,75.17,71.67,73.02,10.00,68.00,55.00,54.68,1.00,74.61,1.01,0.00,1.00,55.14,74.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:50:00,9.00,72.60,7.94,74.29,72.45,1.00,75.17,71.67,73.02,10.00,68.00,55.00,54.68,1.00,74.61,1.01,0.00,1.00,55.14,74.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:51:00,9.00,72.60,7.94,74.29,72.45,1.00,75.52,71.63,73.10,10.00,69.09,55.00,55.45,1.00,74.54,1.01,0.00,1.00,55.65,74.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:52:00,9.00,72.60,8.02,74.29,72.45,1.00,75.52,71.63,73.10,10.00,69.09,55.00,55.45,1.00,74.54,1.01,0.00,1.00,55.65,74.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:53:00,9.00,72.49,8.02,74.29,72.45,1.00,75.52,71.63,73.10,10.00,68.63,55.00,54.84,1.00,74.67,1.00,0.00,1.00,55.97,74.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:54:00,9.00,72.49,8.18,74.29,72.45,1.00,75.52,71.63,73.10,10.00,68.63,55.00,54.84,1.00,74.67,1.00,0.00,1.00,55.97,74.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:55:00,9.00,72.41,8.18,74.15,72.45,1.00,75.50,71.59,73.06,10.00,68.95,55.00,54.84,1.00,74.49,1.01,0.00,1.00,55.53,74.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:56:00,9.00,72.41,8.33,74.15,72.45,1.00,75.50,71.59,73.06,10.00,68.95,55.00,54.84,1.00,74.49,1.01,0.00,1.00,55.53,74.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:57:00,9.00,72.34,8.33,74.15,72.45,1.00,75.50,71.59,73.02,10.00,68.00,55.00,55.13,1.00,74.38,1.01,0.00,1.00,55.39,74.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:58:00,9.00,72.34,8.33,74.15,72.45,1.00,75.50,71.59,73.02,10.00,68.00,55.00,55.13,1.00,74.38,1.01,0.00,1.00,55.39,74.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 16:59:00,9.00,72.26,8.80,74.09,72.45,1.00,75.50,71.59,72.98,10.00,68.02,55.00,55.25,1.00,74.63,0.99,0.00,1.00,55.13,74.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:00:00,9.00,72.26,8.80,74.09,72.45,1.00,75.50,71.59,72.98,10.00,68.02,55.00,55.25,1.00,74.63,0.99,0.00,1.00,55.13,74.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:01:00,9.00,72.26,9.02,74.09,72.45,1.00,75.50,71.59,72.98,10.00,68.02,55.00,55.25,1.00,74.63,0.99,0.00,1.00,55.13,74.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:02:00,9.00,72.15,9.02,74.09,72.45,1.00,75.43,71.54,72.90,10.00,68.57,55.00,54.68,1.00,75.16,0.99,0.00,1.00,55.39,75.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:03:00,9.00,72.15,9.52,74.09,72.45,1.00,75.43,71.54,72.90,10.00,68.57,55.00,54.68,1.00,75.16,0.99,0.00,1.00,55.39,75.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:04:00,9.00,72.15,9.52,74.09,72.45,1.00,75.43,71.54,73.02,10.00,69.36,55.00,55.49,1.00,74.65,1.00,0.00,1.00,54.80,74.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:05:00,9.00,72.21,9.57,74.01,72.45,1.00,76.42,71.54,73.02,10.00,68.45,55.00,54.59,1.00,75.04,0.99,0.00,1.00,54.85,75.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:06:00,9.00,72.17,9.57,74.01,72.45,1.00,76.42,71.54,72.94,10.00,68.45,55.00,54.59,1.00,75.04,0.99,0.00,1.00,54.85,75.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:07:00,9.00,72.13,9.57,74.01,72.45,1.00,76.42,71.50,72.98,10.00,68.05,55.00,55.21,1.00,75.14,0.98,0.00,1.00,55.14,75.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:08:00,9.00,72.13,9.57,74.01,72.45,1.00,76.42,71.50,72.98,10.00,68.05,55.00,55.21,1.00,75.14,0.98,0.00,1.00,55.14,75.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:09:00,9.00,72.08,9.93,73.65,72.45,1.00,76.42,71.46,72.94,10.00,66.38,55.00,54.14,1.00,74.65,1.00,0.00,1.00,55.30,74.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:10:00,9.00,72.08,9.93,73.65,72.45,1.00,76.42,71.46,72.94,10.00,66.38,55.00,54.14,1.00,74.65,1.00,0.00,1.00,55.30,74.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:11:00,9.00,71.96,9.91,73.65,72.45,1.00,76.11,71.42,72.90,10.00,70.04,55.00,55.86,1.00,74.65,1.00,0.00,1.00,54.81,74.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:12:00,9.00,71.96,9.91,73.65,72.45,1.00,76.11,71.42,72.90,10.00,70.04,55.00,55.86,1.00,74.65,1.00,0.00,1.00,54.81,74.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:13:00,9.00,71.91,10.09,73.65,72.45,1.00,76.11,71.42,72.86,10.00,66.54,55.00,54.39,1.00,74.33,1.01,0.00,1.00,55.31,74.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:14:00,9.00,71.91,10.09,73.65,72.45,1.00,76.11,71.42,72.86,10.00,66.54,55.00,54.39,1.00,74.33,1.01,0.00,1.00,55.31,74.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:15:00,9.00,70.98,10.30,73.46,72.45,1.00,76.13,71.34,72.77,10.00,68.13,55.00,54.72,1.00,74.13,1.01,0.00,1.00,54.85,74.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:16:00,9.00,70.98,10.30,73.46,72.45,1.00,76.13,71.34,72.77,10.00,68.13,55.00,54.72,1.00,74.13,1.01,0.00,1.00,54.85,74.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:17:00,9.00,69.97,10.31,73.46,72.45,1.00,76.13,71.30,72.73,10.00,68.74,55.00,55.62,1.00,73.55,1.02,0.00,1.00,54.20,73.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:18:00,9.00,69.97,10.31,73.46,72.45,1.00,76.13,71.30,72.73,10.00,68.74,55.00,55.62,1.00,73.55,1.02,0.00,1.00,54.20,73.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:19:00,9.00,69.39,10.27,73.32,72.45,1.00,76.13,71.34,72.81,10.00,68.09,55.00,54.88,1.00,73.29,1.01,0.00,1.00,54.41,73.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:20:00,9.00,69.39,10.27,73.32,72.45,1.00,76.13,71.34,72.81,10.00,68.09,55.00,54.88,1.00,73.29,1.01,0.00,1.00,54.41,73.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:21:00,9.00,68.83,10.15,73.32,72.45,1.00,76.34,71.30,72.81,10.00,69.17,55.00,55.54,1.00,72.83,1.00,0.00,1.00,53.53,72.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:22:00,9.00,68.83,10.15,73.32,72.45,1.00,76.34,71.30,72.81,10.00,69.17,55.00,55.54,1.00,72.83,1.00,0.00,1.00,53.53,72.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:23:00,9.00,68.36,9.69,73.32,72.45,1.00,76.34,71.34,72.77,10.00,68.53,55.00,54.84,1.00,71.79,1.03,0.00,1.00,52.93,71.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:24:00,9.00,68.36,9.69,73.32,72.45,1.00,76.34,71.34,72.77,10.00,68.53,55.00,54.84,1.00,71.79,1.03,0.00,1.00,52.93,71.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:25:00,9.00,67.93,9.69,73.21,72.45,1.00,75.80,71.30,72.69,10.00,68.53,55.00,55.00,1.00,71.65,1.01,0.00,1.00,52.39,71.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:26:00,9.00,67.93,9.69,73.21,72.45,1.00,75.80,71.30,72.69,10.00,68.53,55.00,55.00,1.00,71.65,1.01,0.00,1.00,52.39,71.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:27:00,9.00,67.62,9.95,73.21,72.45,1.00,75.80,71.30,72.65,10.00,68.53,55.00,54.76,1.00,71.32,1.01,0.00,1.00,52.06,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:28:00,9.00,67.62,9.95,73.21,72.45,1.00,75.80,71.30,72.65,10.00,68.53,55.00,54.76,1.00,71.32,1.01,0.00,1.00,52.06,71.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:29:00,9.00,67.43,10.04,73.21,72.45,1.00,75.80,71.30,72.69,10.00,68.53,55.00,54.76,1.00,71.13,1.01,0.00,1.00,51.50,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:30:00,9.00,67.43,10.04,73.21,72.45,1.00,75.80,71.30,72.69,10.00,68.53,55.00,54.76,1.00,71.13,1.01,0.00,1.00,51.50,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:31:00,9.00,67.43,10.13,73.21,72.45,1.00,75.80,71.30,72.69,10.00,68.53,55.00,54.76,1.00,71.13,1.01,0.00,1.00,51.50,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:32:00,9.00,65.98,10.13,73.05,72.45,1.00,75.93,71.30,72.65,10.00,69.19,55.00,55.66,1.00,71.13,1.00,0.00,1.00,51.58,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:33:00,9.00,66.01,10.13,73.05,72.45,1.00,75.93,71.30,72.65,10.00,69.19,55.00,55.66,1.00,71.13,1.00,0.00,1.00,51.58,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:34:00,9.00,65.86,10.09,73.05,72.45,1.00,75.93,71.30,72.65,10.00,65.68,55.00,54.18,1.00,70.87,1.00,0.00,1.00,51.26,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:35:00,9.00,65.86,10.09,73.05,72.45,1.00,75.93,71.30,72.65,10.00,65.68,55.00,54.18,1.00,70.87,1.00,0.00,1.00,51.26,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:36:00,9.00,65.82,9.79,73.09,72.45,1.00,75.50,71.30,72.65,10.00,67.39,55.00,55.21,1.00,71.28,1.01,0.00,1.00,50.90,71.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:37:00,9.00,65.82,9.79,73.09,72.45,1.00,75.50,71.30,72.65,10.00,67.39,55.00,55.21,1.00,71.28,1.01,0.00,1.00,50.90,71.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:38:00,9.00,65.78,9.81,73.09,72.45,1.00,75.50,71.26,72.61,10.00,67.42,55.00,55.08,1.00,71.22,0.99,0.00,1.00,51.39,71.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:39:00,9.00,65.78,9.75,73.09,72.45,1.00,75.50,71.26,72.61,10.00,67.42,55.00,55.08,1.00,71.22,0.99,0.00,1.00,51.39,71.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:40:00,9.00,65.78,9.75,73.08,72.45,1.00,75.97,71.22,72.61,10.00,67.42,55.00,55.29,1.00,70.96,1.00,0.00,1.00,51.63,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:41:00,9.00,65.81,9.98,73.08,72.45,1.00,75.97,71.22,72.61,10.00,67.42,55.00,55.29,1.00,70.96,1.00,0.00,1.00,51.63,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:42:00,9.00,65.81,10.17,73.08,72.45,1.00,75.97,71.22,72.53,10.00,67.42,55.00,54.92,1.00,71.02,0.99,0.00,1.00,51.07,71.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:43:00,9.00,65.81,10.41,73.08,72.45,1.00,75.97,71.22,72.53,10.00,67.42,55.00,54.92,1.00,71.02,0.99,0.00,1.00,51.07,71.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:44:00,9.00,65.73,10.41,73.08,72.45,1.00,75.97,71.22,72.49,10.00,67.63,55.00,55.21,1.00,70.49,1.01,0.00,1.00,51.14,70.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:45:00,9.00,65.73,10.41,73.08,72.45,1.00,75.97,71.22,72.49,10.00,67.63,55.00,55.21,1.00,70.49,1.01,0.00,1.00,51.14,70.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:46:00,9.00,65.65,10.56,73.05,72.46,1.00,75.62,71.18,72.45,10.00,67.62,55.00,55.29,1.00,70.39,1.01,0.00,1.00,51.23,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:47:00,9.00,65.65,10.72,73.05,72.46,1.00,75.62,71.18,72.45,10.00,67.62,55.00,55.29,1.00,70.39,1.01,0.00,1.00,51.23,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:48:00,9.00,65.61,10.85,73.05,72.46,1.00,75.62,71.18,72.45,10.00,67.64,55.00,54.72,1.00,70.15,1.01,0.00,1.00,51.27,70.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:49:00,9.00,65.61,10.63,73.05,72.46,1.00,75.62,71.18,72.45,10.00,67.64,55.00,54.72,1.00,70.15,1.01,0.00,1.00,51.27,70.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:50:00,9.00,65.53,10.68,73.02,72.46,1.00,75.62,71.14,72.40,10.00,67.55,55.00,54.68,1.00,69.94,1.02,0.00,1.00,50.68,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:51:00,9.00,65.46,10.82,73.02,72.46,1.00,75.62,71.14,72.40,10.00,67.55,55.00,54.68,1.00,69.94,1.02,0.00,1.00,50.68,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:52:00,9.00,65.46,10.82,73.02,72.46,1.00,75.52,71.14,72.40,10.00,67.56,55.00,54.96,1.00,70.04,1.00,0.00,1.00,50.17,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:53:00,9.00,65.41,10.60,73.02,72.46,1.00,75.52,71.14,72.40,10.00,67.56,55.00,54.96,1.00,70.04,1.00,0.00,1.00,50.17,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:54:00,9.00,65.41,10.60,73.02,72.46,1.00,75.52,71.09,72.49,10.00,67.56,55.00,54.84,1.00,69.88,1.01,0.00,1.00,49.78,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:55:00,9.00,65.37,10.82,73.02,72.46,1.00,75.52,71.09,72.49,10.00,67.56,55.00,54.84,1.00,69.88,1.01,0.00,1.00,49.78,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:56:00,9.00,65.37,10.82,72.99,72.45,1.00,76.44,71.09,72.45,10.00,67.56,55.00,54.88,1.00,69.92,1.00,0.00,1.00,50.36,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:57:00,9.00,65.37,10.66,72.99,72.45,1.00,76.44,71.09,72.45,10.00,67.56,55.00,54.88,1.00,69.92,1.00,0.00,1.00,50.36,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:58:00,9.00,65.29,10.66,72.99,72.45,1.00,76.44,71.09,72.45,10.00,67.48,55.00,54.68,1.00,69.41,1.00,0.00,1.00,50.10,69.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 17:59:00,9.00,65.36,10.74,72.99,72.45,1.00,76.44,71.09,72.45,10.00,67.48,55.00,54.68,1.00,69.41,1.00,0.00,1.00,50.10,69.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:00:00,9.00,65.27,10.74,72.97,72.45,1.00,76.44,71.09,72.40,10.00,67.18,55.00,55.33,1.00,69.49,1.00,0.00,1.00,49.58,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:01:00,9.00,65.27,10.74,72.97,72.45,1.00,76.44,71.09,72.40,10.00,67.18,55.00,55.33,1.00,69.49,1.00,0.00,1.00,49.58,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:02:00,9.00,65.18,10.53,72.97,72.45,1.00,75.64,71.05,72.45,10.00,66.54,55.00,54.80,1.00,69.10,1.00,0.00,1.00,49.33,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:03:00,9.00,65.18,10.53,72.97,72.45,1.00,75.64,71.05,72.45,10.00,66.54,55.00,54.80,1.00,69.10,1.00,0.00,1.00,49.33,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:04:00,9.00,81.78,0.00,72.97,72.45,0.00,75.64,71.30,73.10,0.00,0.00,59.78,54.10,1.00,0.00,0.06,0.00,0.00,41.21,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:05:00,9.00,81.78,0.00,72.97,72.45,0.00,75.64,71.30,73.10,0.00,0.00,59.78,54.10,1.00,0.00,0.06,0.00,0.00,41.21,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:06:00,9.00,87.44,0.00,72.97,72.45,0.00,75.64,71.30,73.10,0.00,0.00,59.78,54.10,1.00,0.00,0.06,0.00,0.00,41.21,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:07:00,9.00,91.09,0.00,73.04,72.45,0.00,76.72,72.24,74.08,0.00,0.00,59.76,54.47,1.00,0.00,0.04,0.00,0.00,32.52,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:08:00,9.00,91.79,0.00,73.04,72.45,0.00,76.72,73.31,74.62,0.00,0.00,59.76,55.21,1.00,0.00,0.06,0.00,0.00,29.13,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:09:00,9.00,91.79,0.00,73.04,72.45,0.00,76.72,73.31,74.62,0.00,0.00,59.76,55.21,1.00,0.00,0.06,0.00,0.00,29.13,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:10:00,9.00,91.79,0.00,73.36,72.45,0.00,76.46,74.25,75.03,0.00,0.00,59.62,56.15,1.00,0.00,0.06,0.00,0.00,25.39,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:11:00,9.00,91.79,0.00,73.36,72.45,0.00,76.46,74.25,75.03,0.00,0.00,59.62,56.15,1.00,0.00,0.06,0.00,0.00,25.39,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:12:00,9.00,98.15,0.00,73.36,72.45,0.00,76.46,74.90,75.23,0.00,0.00,59.62,57.05,1.00,0.00,0.06,0.00,0.00,23.93,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:13:00,9.00,98.15,0.00,73.36,72.45,0.00,76.46,74.90,75.23,0.00,0.00,59.62,57.05,1.00,0.00,0.06,0.00,0.00,23.93,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:14:00,9.00,98.93,0.00,73.36,72.45,0.00,76.46,75.35,75.35,0.00,0.00,59.62,57.95,1.00,0.00,0.06,0.00,0.00,22.58,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:15:00,9.00,98.93,0.00,73.36,72.45,0.00,76.46,75.35,75.35,0.00,0.00,59.62,57.95,1.00,0.00,0.06,0.00,0.00,22.58,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:16:00,9.00,98.93,0.00,73.36,72.45,0.00,76.46,75.35,75.35,0.00,0.00,59.62,57.95,1.00,0.00,0.06,0.00,0.00,22.58,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:17:00,9.00,98.93,0.00,73.57,72.46,0.00,75.60,75.84,75.43,0.00,0.00,59.53,59.02,1.00,0.00,0.06,0.00,0.00,21.52,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:18:00,9.00,98.93,0.00,73.57,72.46,0.00,75.60,75.84,75.43,0.00,0.00,59.53,59.02,1.00,0.00,0.06,0.00,0.00,21.52,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:19:00,9.00,98.93,0.00,73.57,72.46,0.00,75.60,76.17,75.52,0.00,0.00,59.53,59.83,1.00,0.00,0.06,0.00,0.00,21.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:20:00,9.00,98.93,0.00,73.57,72.46,0.00,75.60,76.17,75.52,0.00,0.00,59.53,59.83,1.00,0.00,0.06,0.00,0.00,21.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:21:00,9.00,98.93,0.00,73.76,72.46,0.00,75.33,76.38,75.56,0.00,0.00,59.46,60.61,1.00,0.00,0.06,0.00,0.00,20.66,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:22:00,9.00,98.93,0.00,73.76,72.46,0.00,75.33,76.38,75.56,0.00,0.00,59.46,60.61,1.00,0.00,0.06,0.00,0.00,20.66,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:23:00,9.00,98.93,0.00,73.76,72.46,0.00,75.33,76.58,75.56,0.00,0.00,59.46,61.27,1.00,0.00,0.06,0.00,0.00,20.43,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:24:00,9.00,98.93,0.00,73.76,72.46,0.00,75.33,76.74,75.60,0.00,0.00,59.46,61.88,1.00,0.00,0.06,0.00,0.00,20.31,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:25:00,9.00,98.93,0.00,73.76,72.46,0.00,75.33,76.74,75.60,0.00,0.00,59.46,61.88,1.00,0.00,0.06,0.00,0.00,20.31,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:26:00,9.00,98.93,0.00,73.91,72.45,0.00,74.62,76.87,75.52,0.00,0.00,59.39,62.37,1.00,0.00,0.05,0.00,0.00,20.21,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:27:00,9.00,98.93,0.00,73.91,72.45,0.00,74.62,76.87,75.52,0.00,0.00,59.39,62.37,1.00,0.00,0.05,0.00,0.00,20.21,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:28:00,9.00,98.93,0.00,73.91,72.45,0.00,74.62,76.87,75.48,0.00,0.00,59.39,62.91,1.00,0.00,0.05,0.00,0.00,20.13,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:29:00,9.00,98.93,0.00,73.91,72.45,0.00,74.62,76.87,75.48,0.00,0.00,59.39,62.91,1.00,0.00,0.05,0.00,0.00,20.13,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:30:00,9.00,98.93,0.00,73.91,72.45,0.00,74.62,76.87,75.48,0.00,0.00,59.39,62.91,1.00,0.00,0.05,0.00,0.00,20.13,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:31:00,9.00,98.93,0.00,74.08,72.45,0.00,74.49,76.95,75.39,0.00,0.00,59.32,63.60,1.00,0.00,0.06,0.00,0.00,20.08,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:32:00,9.00,98.93,0.00,74.08,72.45,0.00,74.49,76.95,75.39,0.00,0.00,59.32,63.60,1.00,0.00,0.06,0.00,0.00,20.08,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:33:00,9.00,98.93,0.00,74.08,72.45,0.00,74.49,76.91,75.31,0.00,0.00,59.32,64.09,1.00,0.00,0.06,0.00,0.00,20.05,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:34:00,9.00,98.93,0.00,74.08,72.45,0.00,74.49,76.91,75.31,0.00,0.00,59.32,64.09,1.00,0.00,0.06,0.00,0.00,20.05,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:35:00,9.00,98.93,0.00,74.08,72.45,0.00,74.49,76.87,75.19,0.00,0.00,59.32,64.50,1.00,0.00,0.06,0.00,0.00,20.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:36:00,9.00,98.93,0.00,74.08,72.45,0.00,74.49,76.87,75.19,0.00,0.00,59.32,64.50,1.00,0.00,0.06,0.00,0.00,20.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:37:00,9.00,98.93,0.00,74.18,72.46,0.00,73.63,76.83,75.11,0.00,0.00,59.28,64.95,1.00,0.00,0.05,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:38:00,9.00,98.93,0.00,74.18,72.46,0.00,73.63,76.83,75.11,0.00,0.00,59.28,64.95,1.00,0.00,0.05,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:39:00,9.00,98.93,0.00,74.18,72.46,0.00,73.63,76.74,74.98,0.00,0.00,59.28,65.28,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:40:00,9.00,98.93,0.00,74.18,72.46,0.00,73.63,76.74,74.98,0.00,0.00,59.28,65.28,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:41:00,9.00,98.93,0.00,74.25,72.46,0.00,73.45,76.62,74.86,0.00,0.00,59.25,65.69,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:42:00,9.00,98.93,0.00,74.25,72.46,0.00,73.45,76.62,74.86,0.00,0.00,59.25,65.69,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:43:00,9.00,98.93,0.00,74.25,72.46,0.00,73.45,76.50,74.74,0.00,0.00,59.25,65.98,1.00,0.00,0.05,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:44:00,9.00,98.93,0.00,74.25,72.46,0.00,73.45,76.50,74.74,0.00,0.00,59.25,65.98,1.00,0.00,0.05,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:45:00,9.00,98.93,0.00,74.25,72.46,0.00,73.45,76.42,74.66,0.00,0.00,59.25,66.30,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:46:00,9.00,98.93,0.00,74.25,72.46,0.00,73.45,76.42,74.66,0.00,0.00,59.25,66.30,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:47:00,9.00,98.93,0.00,74.32,72.46,0.00,73.20,76.25,74.53,0.00,0.00,59.22,66.59,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:48:00,9.00,98.93,0.00,74.32,72.46,0.00,73.20,76.25,74.53,0.00,0.00,59.22,66.59,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:49:00,9.00,98.93,0.00,74.32,72.46,0.00,73.20,76.13,74.41,0.00,0.00,59.22,66.88,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:50:00,9.00,98.93,0.00,74.32,72.46,0.00,73.20,76.13,74.41,0.00,0.00,59.22,66.88,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:51:00,9.00,98.93,0.00,74.35,72.46,0.00,73.57,76.01,74.37,0.00,0.00,59.21,67.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:52:00,9.00,98.93,0.00,74.35,72.46,0.00,73.57,76.01,74.37,0.00,0.00,59.21,67.12,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:53:00,9.00,98.93,0.00,74.35,72.46,0.00,73.57,75.93,74.33,0.00,0.00,59.21,67.41,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:54:00,9.00,98.93,0.00,74.35,72.46,0.00,73.57,75.93,74.33,0.00,0.00,59.21,67.41,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-27 18:55:00,9.00,98.93,0.00,74.35,72.46,0.00,73.57,75.89,74.29,0.00,0.00,59.21,67.66,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
