TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-28 04:41:00,9.00,94.28,0.00,74.26,72.45,0.00,53.24,52.34,52.79,0.00,0.00,59.25,54.92,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:42:00,9.00,94.28,0.00,74.26,72.45,0.00,53.24,52.34,52.79,0.00,0.00,59.25,54.92,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:43:00,9.00,94.28,0.00,74.26,72.45,0.00,53.24,52.30,52.79,0.00,0.00,59.25,54.92,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:44:00,9.00,94.28,0.00,74.26,72.45,0.00,53.24,52.30,52.79,0.00,0.00,59.25,54.92,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:45:00,9.00,94.28,0.00,74.26,72.45,0.00,52.69,52.30,52.79,0.00,0.00,59.25,55.21,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:46:00,9.00,94.28,0.00,74.26,72.45,0.00,52.69,52.30,52.79,0.00,0.00,59.25,55.21,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:47:00,9.00,94.28,0.00,74.26,72.45,0.00,52.69,52.30,52.83,0.00,0.00,59.25,55.41,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:48:00,9.00,94.28,0.00,74.26,72.45,0.00,52.69,52.30,52.83,0.00,0.00,59.25,55.41,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:49:00,9.00,94.28,0.00,74.26,72.45,0.00,52.67,52.30,52.83,0.00,0.00,59.25,55.41,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:50:00,9.00,94.28,0.00,74.26,72.45,0.00,52.67,52.30,52.83,0.00,0.00,59.25,55.41,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:51:00,9.00,94.28,0.00,74.24,72.45,0.00,52.67,52.26,52.83,0.00,0.00,59.26,55.70,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:52:00,9.00,94.28,0.00,74.24,72.45,0.00,52.67,52.26,52.83,0.00,0.00,59.26,55.70,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:53:00,9.00,94.28,0.00,74.24,72.45,0.00,52.67,52.30,52.83,0.00,0.00,59.26,55.70,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:54:00,9.00,94.28,0.00,74.24,72.45,0.00,52.67,52.30,52.83,0.00,0.00,59.26,55.70,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:55:00,9.00,94.28,0.00,74.24,72.45,0.00,52.87,52.34,52.83,0.00,0.00,59.26,55.82,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:56:00,9.00,94.28,0.00,74.24,72.45,0.00,52.87,52.34,52.83,0.00,0.00,59.26,55.82,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:57:00,9.00,94.28,0.00,74.26,72.45,0.00,52.87,52.30,52.87,0.00,0.00,59.25,55.99,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:58:00,9.00,94.28,0.00,74.26,72.45,0.00,52.87,52.30,52.87,0.00,0.00,59.25,55.99,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 04:59:00,9.00,94.28,0.00,74.26,72.45,0.00,52.77,52.30,52.87,0.00,0.00,59.25,56.11,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:00:00,9.00,94.28,0.00,74.26,72.45,0.00,52.77,52.30,52.87,0.00,0.00,59.25,56.11,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:01:00,9.00,94.28,0.00,74.24,72.45,0.00,52.77,52.30,52.83,0.00,0.00,59.26,56.15,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:02:00,9.00,94.28,0.00,74.24,72.45,0.00,52.77,52.30,52.83,0.00,0.00,59.26,56.15,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:03:00,9.00,94.28,0.00,74.24,72.45,0.00,52.98,52.38,52.83,0.00,0.00,59.26,56.27,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:04:00,9.00,94.28,0.00,74.24,72.45,0.00,52.98,52.38,52.83,0.00,0.00,59.26,56.27,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:05:00,9.00,94.28,0.00,74.24,72.45,0.00,52.98,52.38,52.83,0.00,0.00,59.26,56.27,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:06:00,9.00,94.28,0.00,74.24,72.45,0.00,52.98,52.38,52.83,0.00,0.00,59.26,56.27,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:07:00,9.00,94.28,0.00,74.28,72.45,0.00,52.98,52.38,52.83,0.00,0.00,59.24,56.27,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:08:00,9.00,94.28,0.00,74.28,72.45,0.00,52.98,52.38,52.83,0.00,0.00,59.24,56.27,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:09:00,9.00,94.28,0.00,74.28,72.45,0.00,52.83,52.38,52.87,0.00,0.00,59.24,56.27,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:10:00,9.00,94.28,0.00,74.28,72.45,0.00,52.83,52.38,52.87,0.00,0.00,59.24,56.27,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:11:00,9.00,94.28,0.00,74.27,72.45,0.00,52.83,52.38,52.87,0.00,0.00,59.24,56.31,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:12:00,9.00,94.28,0.00,74.27,72.45,0.00,52.83,52.38,52.87,0.00,0.00,59.24,56.31,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:13:00,9.00,94.28,0.00,74.27,72.45,0.00,52.83,52.38,52.87,0.00,0.00,59.24,56.07,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:14:00,9.00,94.28,0.00,74.27,72.45,0.00,52.83,52.38,52.87,0.00,0.00,59.24,56.07,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:15:00,9.00,94.28,0.00,74.27,72.45,0.00,52.94,52.34,52.87,0.00,0.00,59.24,56.23,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:16:00,9.00,94.28,0.00,74.27,72.45,0.00,52.94,52.34,52.87,0.00,0.00,59.24,56.23,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:17:00,9.00,94.28,0.00,74.26,72.45,0.00,52.94,52.38,52.83,0.00,0.00,59.25,56.07,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:18:00,9.00,94.28,0.00,74.26,72.45,0.00,52.94,52.38,52.83,0.00,0.00,59.25,56.07,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:19:00,9.00,94.28,0.00,74.26,72.45,0.00,53.12,52.38,52.87,0.00,0.00,59.25,56.07,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:20:00,9.00,94.28,0.00,74.26,72.45,0.00,53.12,52.38,52.87,0.00,0.00,59.25,56.07,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:21:00,9.00,94.28,0.00,74.27,72.45,0.00,53.12,52.38,52.83,0.00,0.00,59.24,56.07,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:22:00,9.00,94.28,0.00,74.27,72.45,0.00,53.12,52.38,52.83,0.00,0.00,59.24,56.07,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:23:00,9.00,94.28,0.00,74.27,72.45,0.00,53.39,52.38,52.83,0.00,0.00,59.24,55.90,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:24:00,9.00,94.28,0.00,74.27,72.45,0.00,53.39,52.38,52.83,0.00,0.00,59.24,55.90,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:25:00,9.00,94.28,0.00,74.27,72.45,0.00,53.39,52.38,52.83,0.00,0.00,59.24,55.86,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:26:00,9.00,94.28,0.00,74.27,72.45,0.00,53.39,52.38,52.83,0.00,0.00,59.24,55.86,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:27:00,9.00,94.28,0.00,74.24,72.45,0.00,53.39,52.42,52.83,0.00,0.00,59.26,55.86,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:28:00,9.00,94.28,0.00,74.24,72.45,0.00,53.39,52.42,52.83,0.00,0.00,59.26,55.86,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:29:00,9.00,94.28,0.00,74.24,72.45,0.00,53.12,52.42,52.83,0.00,0.00,59.26,55.78,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:30:00,9.00,94.28,0.00,74.24,72.45,0.00,53.12,52.42,52.83,0.00,0.00,59.26,55.78,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:31:00,9.00,94.28,0.00,74.24,72.45,0.00,53.12,52.42,52.83,0.00,0.00,59.26,55.78,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:32:00,9.00,94.28,0.00,74.23,72.45,0.00,53.12,52.38,52.83,0.00,0.00,59.26,55.78,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:33:00,9.00,94.28,0.00,74.23,72.45,0.00,53.12,52.38,52.83,0.00,0.00,59.26,55.78,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:34:00,9.00,94.28,0.00,74.23,72.45,0.00,53.32,52.42,52.83,0.00,0.00,59.26,55.82,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:35:00,9.00,94.28,0.00,74.23,72.45,0.00,53.32,52.42,52.83,0.00,0.00,59.26,55.82,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:36:00,9.00,94.28,0.00,74.26,72.45,0.00,53.32,52.42,52.79,0.00,0.00,59.26,55.90,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:37:00,9.00,94.28,0.00,74.26,72.45,0.00,53.32,52.42,52.79,0.00,0.00,59.26,55.90,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:38:00,9.00,94.28,0.00,74.26,72.45,0.00,53.32,52.42,52.83,0.00,0.00,59.25,56.03,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:39:00,9.00,94.28,0.00,74.26,72.45,0.00,53.32,52.42,52.83,0.00,0.00,59.25,56.03,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:40:00,9.00,94.28,0.00,74.26,72.45,0.00,53.32,52.42,52.83,0.00,0.00,59.25,55.94,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:41:00,9.00,94.28,0.00,74.26,72.45,0.00,53.32,52.42,52.83,0.00,0.00,59.25,55.94,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:42:00,9.00,94.28,0.00,74.24,72.45,0.00,53.32,52.42,52.83,0.00,0.00,59.25,55.99,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:43:00,9.00,94.28,0.00,74.24,72.45,0.00,53.32,52.42,52.83,0.00,0.00,59.25,55.99,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:44:00,9.00,94.28,0.00,74.24,72.45,0.00,53.47,52.46,52.87,0.00,0.00,59.25,55.66,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:45:00,9.00,94.28,0.00,74.24,72.45,0.00,53.47,52.46,52.87,0.00,0.00,59.25,55.66,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:46:00,9.00,94.28,0.00,74.24,72.45,0.00,53.47,52.46,52.87,0.00,0.00,59.25,55.41,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:47:00,9.00,94.28,0.00,74.24,72.45,0.00,53.47,52.46,52.87,0.00,0.00,59.25,55.41,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:48:00,9.00,94.28,0.00,74.23,72.45,0.00,53.47,52.51,52.91,0.00,0.00,59.26,55.58,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:49:00,9.00,94.28,0.00,74.23,72.45,0.00,53.47,52.51,52.91,0.00,0.00,59.26,55.58,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:50:00,9.00,94.28,0.00,74.23,72.45,0.00,53.63,52.55,52.91,0.00,0.00,59.26,55.37,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:51:00,9.00,94.28,0.00,74.23,72.45,0.00,53.63,52.55,52.91,0.00,0.00,59.26,55.37,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:52:00,9.00,94.28,0.00,74.15,72.45,0.00,53.63,52.55,52.96,0.00,0.00,59.29,55.37,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:53:00,9.00,94.28,0.00,74.15,72.45,0.00,53.63,52.55,52.96,0.00,0.00,59.29,55.37,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:54:00,9.00,94.28,0.00,74.15,72.45,0.00,53.69,52.55,53.00,0.00,0.00,59.29,55.00,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:55:00,9.00,94.28,0.00,74.15,72.45,0.00,53.69,52.55,53.00,0.00,0.00,59.29,55.00,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:56:00,9.00,94.28,0.00,74.15,72.45,0.00,53.69,52.63,53.04,0.00,0.00,59.29,55.08,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:57:00,9.00,94.28,0.00,74.15,72.45,0.00,53.69,52.63,53.04,0.00,0.00,59.29,55.08,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:58:00,9.00,94.28,0.00,74.14,72.45,0.00,53.69,52.67,53.08,0.00,0.00,59.30,55.08,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 05:59:00,9.00,94.28,0.00,74.14,72.45,0.00,53.69,52.67,53.08,0.00,0.00,59.30,55.08,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:00:00,9.00,94.28,0.00,74.14,72.45,0.00,53.82,52.71,53.12,0.00,0.00,59.30,55.13,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:01:00,9.00,94.28,0.00,74.14,72.45,0.00,53.82,52.71,53.12,0.00,0.00,59.30,55.13,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:02:00,9.00,94.28,0.00,74.14,72.45,0.00,53.82,52.75,53.20,0.00,0.00,59.30,55.00,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:03:00,9.00,94.28,0.00,74.14,72.45,0.00,53.82,52.75,53.20,0.00,0.00,59.30,55.00,1.00,0.00,0.03,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:04:00,9.00,95.30,7.14,74.14,72.45,0.00,54.14,52.87,53.32,10.00,0.00,59.30,54.68,1.00,1.88,0.03,3.98,1.00,20.00,1.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:05:00,9.00,95.30,7.14,74.14,72.45,0.00,54.14,52.87,53.32,10.00,0.00,59.30,54.68,1.00,1.88,0.03,3.98,1.00,20.00,1.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:06:00,9.00,98.60,7.14,74.14,72.45,1.00,54.14,58.61,58.32,10.00,0.00,59.10,54.10,1.00,33.75,0.14,10.42,1.00,20.00,33.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:07:00,9.00,98.60,7.14,74.14,72.45,1.00,54.14,58.61,58.32,10.00,0.00,59.10,54.10,1.00,33.75,0.14,10.42,1.00,20.00,33.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:08:00,9.00,96.63,7.14,74.18,72.45,1.00,54.41,65.61,62.78,10.00,0.00,58.79,56.48,1.00,64.88,0.51,10.14,1.00,28.58,64.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:09:00,9.00,96.63,7.14,74.18,72.45,1.00,54.41,65.61,62.78,10.00,0.00,58.79,56.48,1.00,64.88,0.51,10.14,1.00,28.58,64.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:10:00,9.00,79.78,7.14,74.18,72.45,1.00,54.41,68.60,65.03,10.00,0.00,58.61,61.31,1.00,79.21,1.07,0.00,1.00,46.27,79.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:11:00,9.00,79.78,7.14,74.18,72.45,1.00,54.41,68.60,65.03,10.00,0.00,58.61,61.31,1.00,79.21,1.07,0.00,1.00,46.27,79.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:12:00,9.00,69.73,7.14,74.17,72.45,1.00,54.41,69.70,66.43,22.58,0.00,58.37,64.38,1.00,73.87,1.05,0.00,1.00,53.06,73.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:13:00,9.00,69.73,7.14,74.17,72.45,1.00,54.41,69.70,66.43,22.58,0.00,58.37,64.38,1.00,73.87,1.05,0.00,1.00,53.06,73.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:14:00,9.00,65.31,7.14,74.17,72.45,1.00,54.68,70.15,67.00,45.24,0.00,58.13,66.22,1.00,71.86,1.01,0.00,1.00,51.26,71.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:15:00,9.00,65.31,7.14,74.17,72.45,1.00,54.68,70.15,67.00,45.24,0.00,58.13,66.22,1.00,71.86,1.01,0.00,1.00,51.26,71.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:16:00,9.00,64.02,7.14,74.17,72.45,1.00,54.68,70.32,67.33,69.10,0.00,57.89,67.29,1.00,71.38,1.02,0.00,1.00,49.88,71.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:17:00,9.00,64.02,7.14,74.17,72.45,1.00,54.68,70.32,67.33,69.10,0.00,57.89,67.29,1.00,71.38,1.02,0.00,1.00,49.88,71.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:18:00,9.00,63.46,7.14,74.05,72.45,1.00,54.68,70.48,67.66,96.69,0.00,57.72,68.06,1.00,70.24,1.01,0.00,1.00,49.80,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:19:00,9.00,63.46,7.14,74.05,72.45,1.00,54.68,70.48,67.66,96.69,0.00,57.72,68.06,1.00,70.24,1.01,0.00,1.00,49.80,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:20:00,9.00,63.32,7.14,74.05,72.45,1.00,54.78,70.60,67.86,100.00,44.80,57.49,68.60,1.00,70.55,0.99,0.00,1.00,49.42,70.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:21:00,9.00,63.32,7.14,74.05,72.45,1.00,54.78,70.60,67.86,100.00,44.80,57.49,68.60,1.00,70.55,0.99,0.00,1.00,49.42,70.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:22:00,9.00,63.41,7.14,73.99,72.45,1.00,54.78,70.69,67.98,100.00,61.71,57.30,61.35,1.00,69.66,1.01,0.00,1.00,48.99,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:23:00,9.00,63.41,7.14,73.99,72.45,1.00,54.78,70.69,67.98,100.00,61.71,57.30,61.35,1.00,69.66,1.01,0.00,1.00,48.99,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:24:00,9.00,63.57,7.14,73.99,72.45,1.00,54.90,70.73,68.06,100.00,57.85,57.08,58.44,1.00,69.40,1.01,0.00,1.00,49.42,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:25:00,9.00,63.57,7.14,73.99,72.45,1.00,54.90,70.73,68.06,100.00,57.85,57.08,58.44,1.00,69.40,1.01,0.00,1.00,49.42,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:26:00,9.00,63.69,7.14,73.99,72.45,1.00,54.90,70.73,68.06,100.00,59.69,56.87,57.46,1.00,69.88,1.00,0.00,1.00,49.00,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:27:00,9.00,63.69,7.14,73.99,72.45,1.00,54.90,70.73,68.06,100.00,59.69,56.87,57.46,1.00,69.88,1.00,0.00,1.00,49.00,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:28:00,9.00,63.76,7.14,73.94,72.45,1.00,54.90,70.64,68.11,100.00,58.87,56.68,56.93,1.00,69.60,1.01,0.00,1.00,49.78,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:29:00,9.00,63.76,7.14,73.94,72.45,1.00,54.90,70.64,68.11,100.00,58.87,56.68,56.93,1.00,69.60,1.01,0.00,1.00,49.78,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:30:00,9.00,63.84,7.14,73.94,72.45,1.00,54.84,70.52,67.98,100.00,60.23,56.48,57.05,1.00,69.44,1.01,0.00,1.00,49.57,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:31:00,9.00,63.84,7.14,73.94,72.45,1.00,54.84,70.52,67.98,100.00,60.23,56.48,57.05,1.00,69.44,1.01,0.00,1.00,49.57,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:32:00,9.00,63.84,7.14,73.94,72.45,1.00,54.84,70.52,67.98,100.00,60.23,56.48,57.05,1.00,69.44,1.01,0.00,1.00,49.57,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:33:00,9.00,63.92,7.14,73.70,72.45,1.00,54.84,70.40,67.94,100.00,59.84,56.29,56.31,1.00,69.36,1.01,0.00,1.00,49.56,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:34:00,9.00,63.92,7.14,73.70,72.45,1.00,54.84,70.40,67.94,100.00,59.84,56.29,56.31,1.00,69.36,1.01,0.00,1.00,49.56,69.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:35:00,9.00,63.92,7.14,73.70,72.45,1.00,54.76,70.28,67.94,100.00,60.45,56.11,56.52,1.00,69.69,1.00,0.00,1.00,49.38,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:36:00,9.00,63.92,7.14,73.70,72.45,1.00,54.76,70.28,67.94,100.00,60.45,56.11,56.52,1.00,69.69,1.00,0.00,1.00,49.38,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:37:00,9.00,63.92,7.14,73.70,72.45,1.00,54.76,70.19,67.78,100.00,60.12,55.98,56.15,1.00,69.45,1.01,0.00,1.00,49.94,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:38:00,9.00,63.92,7.14,73.70,72.45,1.00,54.76,70.19,67.78,100.00,60.12,55.98,56.15,1.00,69.45,1.01,0.00,1.00,49.94,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:39:00,9.00,63.92,7.14,73.46,72.45,1.00,54.35,70.11,67.74,100.00,60.31,55.90,56.15,1.00,69.49,1.00,0.00,1.00,49.65,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:40:00,9.00,63.92,7.14,73.46,72.45,1.00,54.35,70.11,67.74,100.00,60.31,55.90,56.15,1.00,69.49,1.00,0.00,1.00,49.65,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:41:00,9.00,63.96,7.70,73.46,72.45,1.00,54.35,70.03,67.70,100.00,60.31,55.79,55.82,1.00,69.67,1.00,0.00,1.00,49.78,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:42:00,9.00,63.96,7.70,73.46,72.45,1.00,54.35,70.03,67.70,100.00,60.31,55.79,55.82,1.00,69.67,1.00,0.00,1.00,49.78,69.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:43:00,9.00,63.96,7.42,73.34,72.45,1.00,54.35,69.95,67.61,100.00,60.45,55.71,55.90,1.00,69.77,1.00,0.00,1.00,50.07,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:44:00,9.00,63.96,7.89,73.34,72.45,1.00,54.35,69.95,67.61,100.00,60.45,55.71,55.90,1.00,69.77,1.00,0.00,1.00,50.07,69.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:45:00,9.00,63.96,7.89,73.34,72.45,1.00,54.23,69.87,67.53,100.00,61.51,55.55,56.03,1.00,69.88,0.99,0.00,1.00,49.42,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:46:00,9.00,63.96,7.92,73.34,72.45,1.00,54.23,69.87,67.53,100.00,61.51,55.55,56.03,1.00,69.88,0.99,0.00,1.00,49.42,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:47:00,9.00,63.96,7.92,73.34,72.45,1.00,54.23,69.78,67.49,100.00,61.06,55.46,55.66,1.00,69.83,1.00,0.00,1.00,49.50,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:48:00,9.00,63.96,8.11,73.34,72.45,1.00,54.23,69.78,67.49,100.00,61.06,55.46,55.66,1.00,69.83,1.00,0.00,1.00,49.50,69.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:49:00,9.00,63.96,8.11,73.26,72.45,1.00,54.25,69.70,67.49,100.00,61.88,55.35,55.82,1.00,69.54,1.01,0.00,1.00,49.51,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:50:00,9.00,63.96,8.11,73.26,72.45,1.00,54.25,69.70,67.49,100.00,61.88,55.35,55.82,1.00,69.54,1.01,0.00,1.00,49.51,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:51:00,9.00,63.96,8.21,73.26,72.45,1.00,54.25,69.66,67.45,100.00,61.56,55.24,55.17,1.00,69.65,1.00,0.00,1.00,50.07,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:52:00,9.00,63.96,8.21,73.26,72.45,1.00,54.25,69.66,67.45,100.00,61.56,55.24,55.17,1.00,69.65,1.00,0.00,1.00,50.07,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:53:00,9.00,63.96,8.40,73.20,72.45,1.00,54.25,69.62,67.37,100.00,62.06,55.15,55.54,1.00,69.88,1.00,0.00,1.00,49.34,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:54:00,9.00,63.96,8.40,73.20,72.45,1.00,54.25,69.62,67.37,100.00,62.06,55.15,55.54,1.00,69.88,1.00,0.00,1.00,49.34,69.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:55:00,9.00,63.96,8.60,73.20,72.45,1.00,54.20,69.58,67.33,100.00,61.91,55.05,55.13,1.00,69.23,1.02,0.00,1.00,49.48,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:56:00,9.00,63.48,8.60,73.20,72.45,1.00,54.20,69.58,67.33,100.00,61.91,55.05,55.13,1.00,69.23,1.02,0.00,1.00,49.48,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:57:00,9.00,63.48,8.49,73.20,72.45,1.00,54.20,69.54,67.29,100.00,62.57,55.00,55.45,1.00,69.45,1.01,0.00,1.00,49.38,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:58:00,9.00,63.48,8.49,73.20,72.45,1.00,54.20,69.54,67.29,100.00,62.57,55.00,55.45,1.00,69.45,1.01,0.00,1.00,49.38,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 06:59:00,9.00,62.25,8.96,73.07,72.46,1.00,54.27,69.50,67.20,100.00,62.18,55.00,55.13,1.00,69.59,1.00,0.00,1.00,49.54,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:00:00,9.00,61.85,8.96,73.07,72.46,1.00,54.27,69.50,67.20,100.00,62.18,55.00,55.13,1.00,69.59,1.00,0.00,1.00,49.54,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:01:00,9.00,61.89,9.33,73.07,72.46,1.00,54.27,69.46,67.25,100.00,62.18,55.00,55.00,1.00,69.21,1.01,0.00,1.00,49.36,69.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:02:00,9.00,61.89,9.33,73.07,72.46,1.00,54.27,69.46,67.25,100.00,62.18,55.00,55.00,1.00,69.21,1.01,0.00,1.00,49.36,69.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:03:00,9.00,61.65,10.23,72.99,72.46,1.00,54.27,69.42,67.29,100.00,62.18,55.00,55.29,1.00,69.55,1.00,0.00,1.00,48.93,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:04:00,9.00,61.65,10.23,72.99,72.46,1.00,54.27,69.42,67.29,100.00,62.18,55.00,55.29,1.00,69.55,1.00,0.00,1.00,48.93,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:05:00,9.00,61.65,10.50,72.99,72.46,1.00,54.61,69.37,67.20,100.00,62.21,55.00,55.00,1.00,69.40,1.01,0.00,1.00,49.02,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:06:00,9.00,61.65,10.50,72.99,72.46,1.00,54.61,69.37,67.20,100.00,62.21,55.00,55.00,1.00,69.40,1.01,0.00,1.00,49.02,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:07:00,9.00,61.04,10.43,72.99,72.46,1.00,54.61,69.37,67.20,100.00,62.21,55.00,55.13,1.00,69.03,1.01,0.00,1.00,49.53,69.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:08:00,9.00,61.04,10.43,72.99,72.46,1.00,54.61,69.37,67.20,100.00,62.21,55.00,55.13,1.00,69.03,1.01,0.00,1.00,49.53,69.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:09:00,9.00,60.55,10.58,72.99,72.46,1.00,54.61,69.37,67.20,100.00,62.21,55.00,55.13,1.00,69.03,1.01,0.00,1.00,49.53,69.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:10:00,9.00,60.55,10.58,72.94,72.46,1.00,54.39,69.37,67.20,100.00,62.22,55.00,54.76,1.00,68.71,1.01,0.00,1.00,49.57,68.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:11:00,9.00,60.08,10.74,72.94,72.46,1.00,54.39,69.42,67.29,100.00,62.22,55.00,55.04,1.00,68.93,0.99,0.00,1.00,49.06,68.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:12:00,9.00,60.08,10.74,72.94,72.46,1.00,54.39,69.42,67.29,100.00,62.22,55.00,55.04,1.00,68.93,0.99,0.00,1.00,49.06,68.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:13:00,9.00,59.59,10.67,72.90,72.46,1.00,54.39,69.42,67.25,100.00,62.22,55.00,54.88,1.00,68.01,1.01,0.00,1.00,48.28,68.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:14:00,9.00,59.59,10.67,72.90,72.46,1.00,54.39,69.42,67.25,100.00,62.22,55.00,54.88,1.00,68.01,1.01,0.00,1.00,48.28,68.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:15:00,9.00,59.15,11.34,72.90,72.46,1.00,54.37,69.46,67.29,100.00,62.22,55.00,54.96,1.00,68.76,0.99,0.00,1.00,47.81,68.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:16:00,9.00,59.15,11.34,72.90,72.46,1.00,54.37,69.46,67.29,100.00,62.22,55.00,54.96,1.00,68.76,0.99,0.00,1.00,47.81,68.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:17:00,9.00,58.80,11.03,72.90,72.46,1.00,54.37,69.46,67.25,100.00,62.22,55.00,54.84,1.00,68.41,1.01,0.00,1.00,48.74,68.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:18:00,9.00,58.80,11.03,72.90,72.46,1.00,54.37,69.46,67.25,100.00,62.22,55.00,54.84,1.00,68.41,1.01,0.00,1.00,48.74,68.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:19:00,9.00,58.67,12.19,72.90,72.46,1.00,54.37,69.46,67.25,100.00,62.22,55.00,54.84,1.00,68.41,1.01,0.00,1.00,48.74,68.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:20:00,9.00,58.67,12.19,72.93,72.46,1.00,54.14,69.50,67.29,100.00,62.22,55.00,54.84,1.00,68.67,0.99,0.00,1.00,48.31,68.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:21:00,9.00,58.63,12.98,72.93,72.46,1.00,54.14,69.46,67.29,100.00,62.22,55.00,54.84,1.00,68.72,0.99,0.00,1.00,48.25,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:22:00,9.00,58.63,12.98,72.93,72.46,1.00,54.14,69.46,67.29,100.00,62.22,55.00,54.84,1.00,68.72,0.99,0.00,1.00,48.25,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:23:00,9.00,58.67,14.33,72.93,72.46,1.00,54.14,69.46,67.29,100.00,62.22,55.00,54.84,1.00,68.72,0.99,0.00,1.00,48.25,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:24:00,9.00,58.67,14.33,72.90,72.46,1.00,54.14,69.46,67.29,100.00,62.22,55.00,55.00,1.00,68.53,1.00,0.00,1.00,48.10,68.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:25:00,9.00,58.83,15.55,72.90,72.46,1.00,54.45,69.46,67.25,100.00,62.14,55.00,54.80,1.00,68.23,1.01,0.00,1.00,48.31,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:26:00,9.00,58.83,15.55,72.90,72.46,1.00,54.45,69.46,67.25,100.00,62.14,55.00,54.80,1.00,68.23,1.01,0.00,1.00,48.31,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:27:00,9.00,58.97,17.01,72.90,72.46,1.00,54.45,69.46,67.33,100.00,62.14,55.00,54.88,1.00,68.95,0.98,0.00,1.00,48.33,68.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:28:00,9.00,58.97,17.01,72.90,72.46,1.00,54.45,69.46,67.33,100.00,62.14,55.00,54.88,1.00,68.95,0.98,0.00,1.00,48.33,68.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:29:00,9.00,59.14,18.32,72.87,72.46,1.00,54.27,69.50,67.33,100.00,62.14,55.00,55.04,1.00,68.56,1.00,0.00,1.00,48.07,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:30:00,9.00,59.14,18.32,72.87,72.46,1.00,54.27,69.50,67.33,100.00,62.14,55.00,55.04,1.00,68.56,1.00,0.00,1.00,48.07,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:31:00,9.00,59.24,19.42,72.87,72.46,1.00,54.27,69.50,67.33,100.00,62.14,55.00,55.04,1.00,68.56,1.00,0.00,1.00,48.07,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:32:00,9.00,59.24,19.42,72.87,72.46,1.00,54.27,69.58,67.37,100.00,62.14,55.00,54.96,1.00,68.47,0.99,0.00,1.00,48.01,68.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:33:00,9.00,59.21,20.09,72.87,72.46,1.00,54.27,69.58,67.37,100.00,62.14,55.00,54.96,1.00,68.47,0.99,0.00,1.00,48.01,68.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:34:00,9.00,59.24,19.66,72.86,72.46,1.00,54.41,69.62,67.41,100.00,62.14,55.00,55.04,1.00,68.89,0.99,0.00,1.00,48.14,68.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:35:00,9.00,59.24,20.01,72.86,72.46,1.00,54.41,69.62,67.41,100.00,62.14,55.00,55.04,1.00,68.89,0.99,0.00,1.00,48.14,68.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:36:00,9.00,59.24,19.51,72.86,72.46,1.00,54.41,69.62,67.45,100.00,62.14,55.00,54.72,1.00,68.67,1.00,0.00,1.00,48.17,68.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:37:00,9.00,59.24,19.14,72.86,72.46,1.00,54.41,69.62,67.45,100.00,62.14,55.00,54.72,1.00,68.67,1.00,0.00,1.00,48.17,68.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:38:00,9.00,59.24,18.89,72.89,72.46,1.00,54.41,69.66,67.53,100.00,62.12,55.00,54.96,1.00,68.27,1.01,0.00,1.00,48.34,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:39:00,9.00,59.24,17.92,72.89,72.46,1.00,54.41,69.66,67.53,100.00,62.12,55.00,54.96,1.00,68.27,1.01,0.00,1.00,48.34,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:40:00,9.00,59.24,17.92,72.89,72.46,1.00,54.59,69.70,67.57,100.00,62.12,55.00,54.92,1.00,68.64,1.00,0.00,1.00,48.17,68.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:41:00,9.00,59.24,17.69,72.89,72.46,1.00,54.59,69.70,67.57,100.00,62.12,55.00,54.92,1.00,68.64,1.00,0.00,1.00,48.17,68.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:42:00,9.00,59.24,17.69,72.89,72.46,1.00,54.59,69.74,67.78,100.00,62.12,55.00,54.96,1.00,68.84,0.99,0.00,1.00,48.11,68.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:43:00,9.00,59.24,17.16,72.89,72.46,1.00,54.59,69.74,67.78,100.00,62.12,55.00,54.96,1.00,68.84,0.99,0.00,1.00,48.11,68.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:44:00,9.00,59.24,17.16,73.00,72.46,1.00,54.59,69.78,67.90,100.00,62.12,55.00,54.84,1.00,68.36,1.00,0.00,1.00,48.61,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:45:00,9.00,59.24,16.89,73.00,72.46,1.00,54.59,69.78,67.90,100.00,62.12,55.00,54.84,1.00,68.36,1.00,0.00,1.00,48.61,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:46:00,9.00,59.24,16.89,73.00,72.46,1.00,56.11,69.78,68.02,100.00,62.12,55.00,55.00,1.00,68.51,1.00,0.00,1.00,48.26,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:47:00,9.00,59.24,17.26,73.00,72.46,1.00,56.11,69.78,68.02,100.00,62.12,55.00,55.00,1.00,68.51,1.00,0.00,1.00,48.26,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:48:00,9.00,59.24,17.26,73.00,72.46,1.00,56.11,69.83,68.02,100.00,62.12,55.00,55.04,1.00,68.79,1.00,0.00,1.00,47.55,68.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:49:00,9.00,59.24,17.80,73.00,72.46,1.00,56.11,69.83,68.02,100.00,62.12,55.00,55.04,1.00,68.79,1.00,0.00,1.00,47.55,68.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:50:00,9.00,59.24,17.80,73.01,72.46,1.00,56.68,69.87,68.15,100.00,62.12,55.00,55.17,1.00,68.58,1.01,0.00,1.00,48.22,68.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:51:00,9.00,59.24,17.52,73.01,72.46,1.00,56.68,69.87,68.15,100.00,62.12,55.00,55.17,1.00,68.58,1.01,0.00,1.00,48.22,68.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:52:00,9.00,59.24,17.52,73.01,72.46,1.00,56.68,69.83,68.11,100.00,62.12,55.00,55.04,1.00,68.88,0.99,0.00,1.00,49.03,68.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
