TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-28 07:53:00,9.00,59.28,17.25,73.01,72.46,1.00,56.68,69.83,68.11,100.00,62.12,55.00,55.04,1.00,68.88,0.99,0.00,1.00,49.03,68.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:54:00,9.00,59.28,17.25,72.98,72.46,1.00,56.68,69.87,68.23,100.00,62.64,55.00,55.29,1.00,68.65,1.00,0.00,1.00,48.35,68.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:55:00,9.00,59.28,16.93,72.98,72.46,1.00,56.68,69.87,68.23,100.00,62.64,55.00,55.29,1.00,68.65,1.00,0.00,1.00,48.35,68.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:56:00,9.00,59.28,16.93,72.98,72.46,1.00,56.99,69.91,68.35,100.00,62.85,55.00,55.29,1.00,68.92,0.99,0.00,1.00,48.13,68.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:57:00,9.00,59.28,16.86,72.98,72.46,1.00,56.99,69.91,68.35,100.00,62.85,55.00,55.29,1.00,68.92,0.99,0.00,1.00,48.13,68.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:58:00,9.00,59.28,16.86,72.98,72.46,1.00,56.99,69.91,68.39,100.00,62.97,55.00,55.25,1.00,68.73,0.99,0.00,1.00,48.54,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 07:59:00,9.00,59.28,16.54,72.98,72.46,1.00,56.99,69.91,68.39,100.00,62.97,55.00,55.25,1.00,68.73,0.99,0.00,1.00,48.54,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:00:00,9.00,59.28,16.54,73.04,72.46,1.00,57.46,69.95,68.35,100.00,63.26,55.00,55.29,1.00,68.43,1.00,0.00,1.00,48.58,68.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:01:00,9.00,59.28,16.54,73.04,72.46,1.00,57.46,69.95,68.35,100.00,63.26,55.00,55.29,1.00,68.43,1.00,0.00,1.00,48.58,68.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:02:00,9.00,59.28,16.11,73.04,72.46,1.00,57.46,69.91,68.31,100.00,63.26,55.00,55.17,1.00,68.16,1.02,0.00,1.00,48.32,68.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:03:00,9.00,59.28,16.11,73.04,72.46,1.00,57.46,69.91,68.31,100.00,63.26,55.00,55.17,1.00,68.16,1.02,0.00,1.00,48.32,68.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:04:00,9.00,59.28,15.49,73.04,72.46,1.00,56.70,69.95,68.27,100.00,63.55,55.00,54.88,1.00,68.11,1.01,0.00,1.00,48.71,68.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:05:00,9.00,59.28,15.49,73.04,72.46,1.00,56.70,69.95,68.27,100.00,63.55,55.00,54.88,1.00,68.11,1.01,0.00,1.00,48.71,68.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:06:00,9.00,59.28,15.52,73.04,72.46,1.00,56.70,69.91,68.23,100.00,63.55,55.00,55.25,1.00,68.83,0.98,0.00,1.00,48.36,68.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:07:00,9.00,59.28,15.52,73.04,72.46,1.00,56.70,69.91,68.23,100.00,63.55,55.00,55.25,1.00,68.83,0.98,0.00,1.00,48.36,68.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:08:00,9.00,59.28,15.77,73.04,72.46,1.00,56.70,69.91,68.23,100.00,63.50,55.00,54.68,1.00,68.03,1.01,0.00,1.00,48.55,68.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:09:00,9.00,59.28,15.77,73.04,72.46,1.00,56.70,69.91,68.23,100.00,63.50,55.00,54.68,1.00,68.03,1.01,0.00,1.00,48.55,68.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:10:00,9.00,59.28,15.54,73.06,72.46,1.00,56.46,69.87,68.11,100.00,63.58,55.00,54.96,1.00,68.34,1.00,0.00,1.00,48.36,68.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:11:00,9.00,59.28,15.54,73.06,72.46,1.00,56.46,69.87,68.11,100.00,63.58,55.00,54.96,1.00,68.34,1.00,0.00,1.00,48.36,68.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:12:00,9.00,59.28,15.17,73.06,72.46,1.00,56.46,69.87,68.06,100.00,63.58,55.00,54.84,1.00,68.81,0.99,0.00,1.00,48.12,68.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:13:00,9.00,59.28,15.17,73.06,72.46,1.00,56.46,69.87,68.06,100.00,63.58,55.00,54.84,1.00,68.81,0.99,0.00,1.00,48.12,68.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:14:00,9.00,59.35,14.77,73.05,72.46,1.00,56.48,69.83,68.06,100.00,63.58,55.00,55.13,1.00,68.64,1.01,0.00,1.00,48.80,68.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:15:00,9.00,59.35,14.77,73.05,72.46,1.00,56.48,69.83,68.06,100.00,63.58,55.00,55.13,1.00,68.64,1.01,0.00,1.00,48.80,68.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:16:00,9.00,59.39,14.11,73.05,72.46,1.00,56.48,69.83,68.27,100.00,64.24,55.00,55.41,1.00,68.51,1.01,0.00,1.00,48.72,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:17:00,9.00,59.39,14.11,73.05,72.46,1.00,56.48,69.83,68.27,100.00,64.24,55.00,55.41,1.00,68.51,1.01,0.00,1.00,48.72,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:18:00,9.00,59.47,13.55,73.05,72.46,1.00,56.48,69.83,68.35,100.00,64.45,55.00,55.29,1.00,68.76,1.00,0.00,1.00,48.11,68.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:19:00,9.00,59.47,13.55,73.05,72.46,1.00,56.48,69.83,68.35,100.00,64.45,55.00,55.29,1.00,68.76,1.00,0.00,1.00,48.11,68.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:20:00,9.00,59.51,12.32,73.09,72.46,1.00,58.85,69.83,68.47,100.00,64.51,55.00,54.88,1.00,68.68,1.01,0.00,1.00,48.97,68.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:21:00,9.00,59.51,12.32,73.09,72.46,1.00,58.85,69.83,68.47,100.00,64.51,55.00,54.88,1.00,68.68,1.01,0.00,1.00,48.97,68.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:22:00,9.00,59.55,11.14,73.09,72.46,1.00,58.85,69.78,68.51,100.00,64.51,55.00,55.00,1.00,68.87,1.00,0.00,1.00,48.62,68.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:23:00,9.00,59.55,11.14,73.09,72.46,1.00,58.85,69.78,68.51,100.00,64.51,55.00,55.00,1.00,68.87,1.00,0.00,1.00,48.62,68.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:24:00,9.00,59.62,11.64,73.09,72.46,1.00,60.22,69.74,68.60,100.00,64.51,55.00,54.92,1.00,69.30,0.98,0.00,1.00,48.52,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:25:00,9.00,59.62,11.64,73.09,72.46,1.00,60.22,69.74,68.60,100.00,64.51,55.00,54.92,1.00,69.30,0.98,0.00,1.00,48.52,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:26:00,9.00,59.74,11.63,73.09,72.46,1.00,60.22,69.70,68.68,100.00,64.51,55.00,55.29,1.00,68.67,1.01,0.00,1.00,49.07,68.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:27:00,9.00,59.74,11.63,73.09,72.46,1.00,60.22,69.70,68.68,100.00,64.51,55.00,55.29,1.00,68.67,1.01,0.00,1.00,49.07,68.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:28:00,9.00,59.78,11.31,73.09,72.46,1.00,60.22,69.66,68.68,100.00,64.51,55.00,55.25,1.00,69.29,0.99,0.00,1.00,48.59,69.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:29:00,9.00,59.78,11.31,73.09,72.46,1.00,60.22,69.66,68.68,100.00,64.51,55.00,55.25,1.00,69.29,0.99,0.00,1.00,48.59,69.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:30:00,9.00,59.86,11.17,73.14,72.46,1.00,60.84,69.62,68.72,100.00,65.13,55.00,55.41,1.00,69.19,1.00,0.00,1.00,48.32,69.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:31:00,9.00,59.86,11.17,73.14,72.46,1.00,60.84,69.62,68.72,100.00,65.13,55.00,55.41,1.00,69.19,1.00,0.00,1.00,48.32,69.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:32:00,9.00,59.86,12.14,73.14,72.46,1.00,60.84,69.62,68.72,100.00,65.13,55.00,55.41,1.00,69.19,1.00,0.00,1.00,48.32,69.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:33:00,9.00,59.90,12.14,73.14,72.46,1.00,60.84,69.62,68.80,100.00,64.79,55.00,54.88,1.00,67.51,1.01,0.00,1.00,47.26,67.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:34:00,9.00,59.90,12.36,73.14,72.46,1.00,60.84,69.62,68.80,100.00,64.79,55.00,54.88,1.00,67.51,1.01,0.00,1.00,47.26,67.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:35:00,9.00,60.01,12.36,73.10,72.46,1.00,61.51,69.62,68.80,100.00,64.79,55.00,55.08,1.00,68.89,0.99,0.00,1.00,47.76,68.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:36:00,9.00,60.05,12.65,73.10,72.46,1.00,61.51,69.62,68.80,100.00,64.79,55.00,55.08,1.00,68.89,0.99,0.00,1.00,47.76,68.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:37:00,9.00,60.09,12.65,73.10,72.46,1.00,61.51,69.62,68.88,100.00,65.47,55.00,55.45,1.00,68.73,1.00,0.00,1.00,48.87,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:38:00,9.00,60.09,12.59,73.10,72.46,1.00,61.51,69.62,68.88,100.00,65.47,55.00,55.45,1.00,68.73,1.00,0.00,1.00,48.87,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:39:00,9.00,60.13,12.59,73.10,72.46,1.00,61.51,69.62,68.92,100.00,65.03,55.00,55.29,1.00,68.78,1.00,0.00,1.00,49.20,68.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:40:00,9.00,60.13,13.72,73.10,72.46,1.00,61.51,69.62,68.92,100.00,65.03,55.00,55.29,1.00,68.78,1.00,0.00,1.00,49.20,68.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:41:00,9.00,60.21,13.72,73.15,72.46,1.00,62.13,69.58,68.88,100.00,66.20,55.00,55.49,1.00,68.46,1.01,0.00,1.00,49.00,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:42:00,9.00,60.24,14.97,73.15,72.46,1.00,62.13,69.58,68.88,100.00,66.20,55.00,55.49,1.00,68.46,1.01,0.00,1.00,49.00,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:43:00,9.00,60.36,14.97,73.15,72.46,1.00,62.13,69.58,68.97,100.00,65.97,55.00,55.29,1.00,69.09,0.99,0.00,1.00,48.59,69.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:44:00,9.00,60.36,15.34,73.15,72.46,1.00,62.13,69.58,68.97,100.00,65.97,55.00,55.29,1.00,69.09,0.99,0.00,1.00,48.59,69.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:45:00,9.00,60.40,15.34,73.13,72.46,1.00,62.68,69.62,69.01,100.00,66.22,55.00,55.29,1.00,68.81,1.00,0.00,1.00,48.82,68.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:46:00,9.00,60.40,17.04,73.13,72.46,1.00,62.68,69.62,69.01,100.00,66.22,55.00,55.29,1.00,68.81,1.00,0.00,1.00,48.82,68.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:47:00,9.00,60.48,17.04,73.13,72.46,1.00,62.68,69.66,69.13,100.00,66.85,55.00,55.45,1.00,69.64,1.00,0.00,1.00,48.54,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:48:00,9.00,60.48,17.98,73.13,72.46,1.00,62.68,69.66,69.13,100.00,66.85,55.00,55.45,1.00,69.64,1.00,0.00,1.00,48.54,69.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:49:00,9.00,60.56,17.98,73.13,72.46,1.00,62.68,69.70,69.13,100.00,66.52,55.00,55.08,1.00,69.09,1.00,0.00,1.00,49.06,69.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:50:00,9.00,60.56,17.86,73.13,72.46,1.00,62.68,69.70,69.13,100.00,66.52,55.00,55.08,1.00,69.09,1.00,0.00,1.00,49.06,69.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:51:00,9.00,60.60,17.86,73.12,72.46,1.00,63.05,69.78,69.21,100.00,68.03,55.00,55.58,1.00,69.04,1.00,0.00,1.00,48.73,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:52:00,9.00,60.64,17.55,73.12,72.46,1.00,63.05,69.78,69.21,100.00,68.03,55.00,55.58,1.00,69.04,1.00,0.00,1.00,48.73,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:53:00,9.00,60.64,17.55,73.12,72.46,1.00,63.05,69.83,69.29,100.00,66.08,55.00,54.43,1.00,69.57,0.99,0.00,1.00,48.31,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:54:00,9.00,60.60,17.33,73.12,72.46,1.00,63.05,69.83,69.29,100.00,66.08,55.00,54.43,1.00,69.57,0.99,0.00,1.00,48.31,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:55:00,9.00,60.68,17.33,73.17,72.46,1.00,63.03,69.83,69.33,100.00,65.09,55.00,54.47,1.00,70.07,1.00,0.00,1.00,49.45,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:56:00,9.00,60.72,17.63,73.17,72.46,1.00,63.03,69.87,69.37,100.00,65.52,55.00,54.88,1.00,69.52,1.02,0.00,1.00,50.23,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:57:00,9.00,60.72,17.63,73.17,72.46,1.00,63.03,69.87,69.37,100.00,65.52,55.00,54.88,1.00,69.52,1.02,0.00,1.00,50.23,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:58:00,9.00,60.72,17.73,73.17,72.46,1.00,63.03,69.87,69.37,100.00,65.52,55.00,54.88,1.00,69.52,1.02,0.00,1.00,50.23,69.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 08:59:00,9.00,60.72,17.73,73.17,72.46,1.00,63.03,69.87,69.42,100.00,65.52,55.00,55.21,1.00,69.73,1.01,0.00,1.00,49.39,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:00:00,9.00,60.75,17.89,73.17,72.46,1.00,63.03,69.87,69.42,100.00,65.52,55.00,55.21,1.00,69.73,1.01,0.00,1.00,49.39,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:01:00,9.00,60.79,17.89,73.17,72.46,1.00,63.15,69.83,69.46,100.00,68.44,55.00,55.82,1.00,70.12,1.00,0.00,1.00,49.56,70.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:02:00,9.00,60.79,17.89,73.17,72.46,1.00,63.15,69.83,69.46,100.00,68.44,55.00,55.82,1.00,70.12,1.00,0.00,1.00,49.56,70.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:03:00,9.00,60.79,18.06,73.17,72.46,1.00,63.15,69.83,69.46,100.00,67.61,55.00,55.29,1.00,70.24,1.00,0.00,1.00,49.90,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:04:00,9.00,60.79,18.06,73.17,72.46,1.00,63.15,69.83,69.46,100.00,67.61,55.00,55.29,1.00,70.24,1.00,0.00,1.00,49.90,70.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:05:00,9.00,60.79,18.23,73.15,72.46,1.00,63.34,69.83,69.54,100.00,65.69,55.00,54.27,1.00,69.89,0.99,0.00,1.00,50.03,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:06:00,9.00,60.79,18.23,73.15,72.46,1.00,63.34,69.83,69.54,100.00,65.69,55.00,54.27,1.00,69.89,0.99,0.00,1.00,50.03,69.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:07:00,9.00,60.83,18.29,73.15,72.46,1.00,63.34,69.83,69.54,100.00,61.40,55.00,53.82,1.00,70.13,1.00,0.00,1.00,50.03,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:08:00,9.00,60.83,18.29,73.15,72.46,1.00,63.34,69.83,69.54,100.00,61.40,55.00,53.82,1.00,70.13,1.00,0.00,1.00,50.03,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:09:00,9.00,60.90,17.88,73.15,72.46,1.00,63.34,69.83,69.58,100.00,63.21,55.00,54.76,1.00,69.98,0.99,0.00,1.00,49.50,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:10:00,9.00,60.90,17.88,73.15,72.46,1.00,63.34,69.83,69.58,100.00,63.21,55.00,54.76,1.00,69.98,0.99,0.00,1.00,49.50,69.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:11:00,9.00,60.90,16.54,73.07,72.46,1.00,64.07,69.83,69.50,100.00,63.19,55.00,54.76,1.00,69.84,1.00,0.00,1.00,49.65,69.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:12:00,9.00,60.90,16.54,73.07,72.46,1.00,64.07,69.83,69.50,100.00,63.19,55.00,54.76,1.00,69.84,1.00,0.00,1.00,49.65,69.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:13:00,9.00,60.90,16.05,73.07,72.46,1.00,64.07,69.83,69.54,100.00,63.19,55.00,55.04,1.00,69.60,0.99,0.00,1.00,49.86,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:14:00,9.00,60.90,16.05,73.07,72.46,1.00,64.07,69.83,69.54,100.00,63.19,55.00,55.04,1.00,69.60,0.99,0.00,1.00,49.86,69.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:15:00,9.00,60.90,14.94,73.11,72.46,1.00,64.22,69.83,69.62,100.00,63.19,55.00,55.08,1.00,69.68,1.01,0.00,1.00,50.17,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:16:00,9.00,60.90,14.94,73.11,72.46,1.00,64.22,69.83,69.62,100.00,63.19,55.00,55.08,1.00,69.68,1.01,0.00,1.00,50.17,69.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:17:00,9.00,60.90,12.73,73.11,72.46,1.00,64.22,69.83,69.66,100.00,63.19,55.00,55.08,1.00,70.50,0.98,0.00,1.00,49.46,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:18:00,9.00,60.90,12.73,73.11,72.46,1.00,64.22,69.83,69.66,100.00,63.19,55.00,55.08,1.00,70.50,0.98,0.00,1.00,49.46,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:19:00,9.00,60.90,11.85,73.11,72.46,1.00,65.14,69.83,69.70,100.00,63.19,55.00,55.04,1.00,70.30,0.99,0.00,1.00,50.31,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:20:00,9.00,60.90,11.85,73.11,72.46,1.00,65.14,69.83,69.70,100.00,63.19,55.00,55.04,1.00,70.30,0.99,0.00,1.00,50.31,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:21:00,9.00,60.90,12.76,73.12,72.46,1.00,65.14,69.74,69.62,100.00,63.19,55.00,55.13,1.00,69.62,1.01,0.00,1.00,50.26,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:22:00,9.00,60.90,12.76,73.12,72.46,1.00,65.14,69.74,69.62,100.00,63.19,55.00,55.13,1.00,69.62,1.01,0.00,1.00,50.26,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:23:00,9.00,60.90,13.02,73.12,72.46,1.00,65.14,69.70,69.58,100.00,63.19,55.00,54.84,1.00,70.10,0.99,0.00,1.00,49.80,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:24:00,9.00,60.90,13.02,73.12,72.46,1.00,65.14,69.70,69.58,100.00,63.19,55.00,54.84,1.00,70.10,0.99,0.00,1.00,49.80,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:25:00,9.00,60.93,12.67,73.09,72.46,1.00,63.89,69.70,69.58,100.00,63.19,55.00,54.96,1.00,69.91,1.00,0.00,1.00,50.32,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:26:00,9.00,60.93,12.67,73.09,72.46,1.00,63.89,69.70,69.58,100.00,63.19,55.00,54.96,1.00,69.91,1.00,0.00,1.00,50.32,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:27:00,9.00,60.93,12.82,73.09,72.46,1.00,63.89,69.66,69.66,100.00,63.19,55.00,55.21,1.00,67.92,1.03,0.00,1.00,48.80,67.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:28:00,9.00,60.93,12.82,73.09,72.46,1.00,63.89,69.66,69.66,100.00,63.19,55.00,55.21,1.00,67.92,1.03,0.00,1.00,48.80,67.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:29:00,9.00,60.96,13.55,73.09,72.46,1.00,63.89,69.66,69.70,100.00,63.19,55.00,55.13,1.00,69.32,1.00,0.00,1.00,48.89,69.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:30:00,9.00,60.96,13.55,73.09,72.46,1.00,63.89,69.66,69.70,100.00,63.19,55.00,55.13,1.00,69.32,1.00,0.00,1.00,48.89,69.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:31:00,9.00,61.00,14.04,73.09,72.46,1.00,63.89,69.66,69.70,100.00,63.19,55.00,55.13,1.00,69.32,1.00,0.00,1.00,48.89,69.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:32:00,9.00,61.00,14.37,73.07,72.46,1.00,64.50,69.66,69.70,100.00,63.19,55.00,55.17,1.00,70.34,0.99,0.00,1.00,49.77,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:33:00,9.00,61.00,16.15,73.07,72.46,1.00,64.50,69.66,69.70,100.00,63.19,55.00,55.17,1.00,70.34,0.99,0.00,1.00,49.77,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:34:00,9.00,61.00,16.09,73.07,72.46,1.00,64.50,69.66,69.74,100.00,63.19,55.00,55.29,1.00,69.62,1.02,0.00,1.00,49.69,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:35:00,9.00,61.00,17.87,73.07,72.46,1.00,64.50,69.66,69.74,100.00,63.19,55.00,55.29,1.00,69.62,1.02,0.00,1.00,49.69,69.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:36:00,9.00,61.00,17.84,73.07,72.46,1.00,65.24,69.66,69.70,100.00,63.25,55.00,55.25,1.00,70.40,1.01,0.00,1.00,50.20,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:37:00,9.00,61.00,19.52,73.07,72.46,1.00,65.24,69.66,69.70,100.00,63.25,55.00,55.25,1.00,70.40,1.01,0.00,1.00,50.20,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:38:00,9.00,61.00,19.43,73.07,72.46,1.00,65.24,69.70,69.74,100.00,63.25,55.00,55.25,1.00,69.94,1.00,0.00,1.00,50.04,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:39:00,9.00,61.00,20.40,73.07,72.46,1.00,65.24,69.70,69.74,100.00,63.25,55.00,55.25,1.00,69.94,1.00,0.00,1.00,50.04,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:40:00,9.00,61.00,20.15,73.04,72.46,1.00,65.53,69.74,69.83,100.00,63.27,55.00,54.92,1.00,69.86,1.00,0.00,1.00,50.40,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:41:00,9.00,61.00,21.10,73.04,72.46,1.00,65.53,69.74,69.83,100.00,63.27,55.00,54.92,1.00,69.86,1.00,0.00,1.00,50.40,69.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:42:00,9.00,61.00,21.10,73.04,72.46,1.00,65.53,69.78,69.95,100.00,63.31,55.00,55.29,1.00,69.49,1.01,0.00,1.00,50.45,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:43:00,9.00,61.00,20.43,73.04,72.46,1.00,65.53,69.78,69.95,100.00,63.31,55.00,55.29,1.00,69.49,1.01,0.00,1.00,50.45,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:44:00,9.00,61.00,20.10,73.04,72.46,1.00,65.53,69.91,69.99,100.00,63.31,55.00,55.25,1.00,70.30,0.98,0.00,1.00,49.81,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:45:00,9.00,61.00,20.10,73.04,72.46,1.00,65.53,69.91,69.99,100.00,63.31,55.00,55.25,1.00,70.30,0.98,0.00,1.00,49.81,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:46:00,9.00,61.00,18.62,73.03,72.46,1.00,65.40,69.91,70.03,100.00,63.38,55.00,55.29,1.00,70.07,1.00,0.00,1.00,49.52,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:47:00,9.00,61.00,18.62,73.03,72.46,1.00,65.40,69.91,70.03,100.00,63.38,55.00,55.29,1.00,70.07,1.00,0.00,1.00,49.52,70.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:48:00,9.00,61.00,19.06,73.03,72.46,1.00,65.40,69.95,70.03,100.00,64.03,55.00,55.13,1.00,70.52,0.99,0.00,1.00,50.38,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:49:00,9.00,61.00,19.06,73.03,72.46,1.00,65.40,69.95,70.03,100.00,64.03,55.00,55.13,1.00,70.52,0.99,0.00,1.00,50.38,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:50:00,9.00,61.00,17.91,73.07,72.46,1.00,66.24,69.99,70.07,100.00,63.90,55.00,54.96,1.00,70.26,1.00,0.00,1.00,49.91,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:51:00,9.00,61.00,17.91,73.07,72.46,1.00,66.24,69.99,70.07,100.00,63.90,55.00,54.96,1.00,70.26,1.00,0.00,1.00,49.91,70.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:52:00,9.00,61.00,16.84,73.07,72.46,1.00,66.24,69.99,70.19,100.00,63.90,55.00,55.04,1.00,70.09,1.00,0.00,1.00,49.90,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:53:00,9.00,61.00,16.84,73.07,72.46,1.00,66.24,69.99,70.19,100.00,63.90,55.00,55.04,1.00,70.09,1.00,0.00,1.00,49.90,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:54:00,9.00,61.00,15.75,73.07,72.46,1.00,66.24,70.03,70.15,100.00,63.91,55.00,55.25,1.00,69.95,1.00,0.00,1.00,50.05,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:55:00,9.00,61.00,15.75,73.07,72.46,1.00,66.24,70.03,70.15,100.00,63.91,55.00,55.25,1.00,69.95,1.00,0.00,1.00,50.05,69.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:56:00,9.00,61.00,14.21,73.05,72.46,1.00,65.91,70.07,70.19,100.00,64.02,55.00,55.33,1.00,69.46,1.00,0.00,1.00,49.79,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:57:00,9.00,61.00,12.72,73.05,72.46,1.00,65.91,70.07,70.19,100.00,64.02,55.00,55.33,1.00,69.46,1.00,0.00,1.00,49.79,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:58:00,9.00,61.00,12.92,73.05,72.46,1.00,65.91,70.11,70.23,100.00,64.10,55.00,55.13,1.00,70.32,0.96,0.00,1.00,49.60,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 09:59:00,9.00,61.00,13.02,73.05,72.46,1.00,65.91,70.11,70.23,100.00,64.10,55.00,55.13,1.00,70.32,0.96,0.00,1.00,49.60,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:00:00,9.00,61.00,12.88,73.05,72.46,1.00,65.94,70.11,70.23,100.00,64.10,55.00,54.96,1.00,69.51,0.98,0.00,1.00,49.52,69.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:01:00,9.00,61.00,12.88,73.05,72.46,1.00,65.94,70.11,70.23,100.00,64.10,55.00,54.96,1.00,69.51,0.98,0.00,1.00,49.52,69.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:02:00,9.00,61.00,12.59,73.04,72.46,1.00,65.94,70.07,70.32,100.00,64.06,55.00,54.84,1.00,69.35,1.00,0.00,1.00,48.90,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:03:00,9.00,61.00,12.59,73.04,72.46,1.00,65.94,70.07,70.32,100.00,64.06,55.00,54.84,1.00,69.35,1.00,0.00,1.00,48.90,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:04:00,9.00,61.00,12.35,73.04,72.46,1.00,66.71,70.03,70.28,100.00,64.06,55.00,55.13,1.00,69.55,1.00,0.00,1.00,48.99,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:05:00,9.00,61.00,12.35,73.04,72.46,1.00,66.71,70.03,70.28,100.00,64.06,55.00,55.13,1.00,69.55,1.00,0.00,1.00,48.99,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:06:00,9.00,61.00,12.56,73.04,72.46,1.00,66.71,69.99,70.28,100.00,64.06,55.00,55.17,1.00,69.43,1.00,0.00,1.00,49.16,69.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:07:00,9.00,61.00,12.56,73.04,72.46,1.00,66.71,69.99,70.28,100.00,64.06,55.00,55.17,1.00,69.43,1.00,0.00,1.00,49.16,69.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:08:00,9.00,61.00,12.74,73.04,72.46,1.00,66.71,69.99,70.23,100.00,64.06,55.00,54.96,1.00,68.32,1.00,0.00,1.00,47.97,68.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:09:00,9.00,61.00,12.74,73.04,72.46,1.00,66.71,69.99,70.23,100.00,64.06,55.00,54.96,1.00,68.32,1.00,0.00,1.00,47.97,68.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:10:00,9.00,61.00,12.30,73.01,72.46,1.00,67.53,70.03,70.32,100.00,64.06,55.00,54.92,1.00,69.55,0.98,0.00,1.00,48.38,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:11:00,9.00,61.00,12.30,73.01,72.46,1.00,67.53,70.03,70.32,100.00,64.06,55.00,54.92,1.00,69.55,0.98,0.00,1.00,48.38,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:12:00,9.00,61.00,14.30,73.01,72.46,1.00,67.53,69.99,70.36,100.00,64.17,55.00,55.17,1.00,68.94,1.02,0.00,1.00,49.44,68.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:13:00,9.00,61.00,14.30,73.01,72.46,1.00,67.53,69.99,70.36,100.00,64.17,55.00,55.17,1.00,68.94,1.02,0.00,1.00,49.44,68.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:14:00,9.00,61.00,15.65,73.01,72.46,1.00,67.53,69.99,70.48,100.00,64.17,55.00,55.17,1.00,69.27,1.01,0.00,1.00,48.89,69.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:15:00,9.00,61.00,15.65,73.01,72.46,1.00,67.53,69.99,70.48,100.00,64.17,55.00,55.17,1.00,69.27,1.01,0.00,1.00,48.89,69.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:16:00,9.00,60.92,17.24,72.99,72.46,1.00,67.20,70.03,70.48,100.00,64.98,55.00,55.45,1.00,69.23,1.01,0.00,1.00,48.90,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:17:00,9.00,60.92,17.24,72.99,72.46,1.00,67.20,70.03,70.48,100.00,64.98,55.00,55.45,1.00,69.23,1.01,0.00,1.00,48.90,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:18:00,9.00,60.88,17.87,72.99,72.46,1.00,67.20,70.07,70.48,100.00,64.69,55.00,55.33,1.00,69.26,1.01,0.00,1.00,49.02,69.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:19:00,9.00,60.88,17.87,72.99,72.46,1.00,67.20,70.07,70.48,100.00,64.69,55.00,55.33,1.00,69.26,1.01,0.00,1.00,49.02,69.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:20:00,9.00,60.83,18.45,72.99,72.46,1.00,66.53,70.07,70.44,100.00,64.87,55.00,55.17,1.00,69.58,1.00,0.00,1.00,48.72,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:21:00,9.00,60.83,18.45,72.99,72.46,1.00,66.53,70.07,70.44,100.00,64.87,55.00,55.17,1.00,69.58,1.00,0.00,1.00,48.72,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:22:00,9.00,60.79,18.66,72.97,72.46,1.00,66.53,70.15,70.56,100.00,64.87,55.00,55.08,1.00,69.28,1.01,0.00,1.00,49.37,69.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:23:00,9.00,60.79,18.66,72.97,72.46,1.00,66.53,70.15,70.56,100.00,64.87,55.00,55.08,1.00,69.28,1.01,0.00,1.00,49.37,69.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:24:00,9.00,60.75,18.56,72.97,72.46,1.00,66.53,70.19,70.64,100.00,64.87,55.00,55.04,1.00,69.41,1.00,0.00,1.00,49.07,69.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:25:00,9.00,60.75,18.56,72.97,72.46,1.00,66.53,70.19,70.64,100.00,64.87,55.00,55.04,1.00,69.41,1.00,0.00,1.00,49.07,69.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:26:00,9.00,60.71,17.94,72.99,72.46,1.00,67.61,70.23,70.64,100.00,64.82,55.00,54.84,1.00,69.43,0.99,0.00,1.00,48.93,69.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:27:00,9.00,60.71,16.94,72.99,72.46,1.00,67.61,70.23,70.64,100.00,64.82,55.00,54.84,1.00,69.43,0.99,0.00,1.00,48.93,69.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:28:00,9.00,60.71,16.86,72.99,72.46,1.00,67.61,70.23,70.85,100.00,64.82,55.00,54.96,1.00,69.22,1.01,0.00,1.00,49.44,69.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:29:00,9.00,60.71,17.18,72.99,72.46,1.00,67.61,70.23,70.85,100.00,64.82,55.00,54.96,1.00,69.22,1.01,0.00,1.00,49.44,69.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:30:00,9.00,60.64,17.61,72.99,72.46,1.00,67.74,70.28,70.85,100.00,64.82,55.00,55.13,1.00,69.48,1.00,0.00,1.00,48.76,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:31:00,9.00,60.64,17.61,72.99,72.46,1.00,67.74,70.28,70.85,100.00,64.82,55.00,55.13,1.00,69.48,1.00,0.00,1.00,48.76,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:32:00,9.00,60.64,15.96,72.99,72.46,1.00,67.74,70.28,70.85,100.00,64.82,55.00,55.13,1.00,69.48,1.00,0.00,1.00,48.76,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:33:00,9.00,60.60,15.96,72.97,72.46,1.00,67.74,70.32,70.85,100.00,64.82,55.00,55.13,1.00,69.53,0.99,0.00,1.00,49.64,69.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:34:00,9.00,60.56,14.99,72.97,72.46,1.00,67.74,70.32,70.85,100.00,64.82,55.00,55.13,1.00,69.53,0.99,0.00,1.00,49.64,69.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:35:00,9.00,60.56,14.99,72.97,72.46,1.00,67.74,70.32,70.93,100.00,64.82,55.00,55.17,1.00,69.17,1.00,0.00,1.00,49.03,69.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:36:00,9.00,60.56,13.87,72.95,72.46,1.00,67.82,70.36,70.97,100.00,65.95,55.00,55.58,1.00,69.24,1.00,0.00,1.00,49.25,69.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:37:00,9.00,60.56,13.87,72.95,72.46,1.00,67.82,70.36,70.97,100.00,65.95,55.00,55.58,1.00,69.24,1.00,0.00,1.00,49.25,69.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:38:00,9.00,60.52,12.76,72.95,72.46,1.00,67.82,70.36,70.93,100.00,65.37,55.00,55.08,1.00,69.31,1.01,0.00,1.00,48.91,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:39:00,9.00,60.52,12.76,72.95,72.46,1.00,67.82,70.36,70.93,100.00,65.37,55.00,55.08,1.00,69.31,1.01,0.00,1.00,48.91,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:40:00,9.00,60.44,12.76,72.95,72.46,1.00,69.54,70.32,70.97,100.00,65.37,55.00,54.92,1.00,69.35,1.00,0.00,1.00,48.36,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:41:00,9.00,60.44,12.76,72.95,72.46,1.00,69.54,70.32,70.97,100.00,65.37,55.00,54.92,1.00,69.35,1.00,0.00,1.00,48.36,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:42:00,9.00,60.44,13.09,72.95,72.46,1.00,69.54,70.32,70.93,100.00,65.38,55.00,55.08,1.00,69.16,1.01,0.00,1.00,48.79,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:43:00,9.00,60.44,13.09,72.95,72.46,1.00,69.54,70.32,70.93,100.00,65.38,55.00,55.08,1.00,69.16,1.01,0.00,1.00,48.79,69.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:44:00,9.00,60.36,12.79,72.95,72.46,1.00,69.54,70.28,70.85,100.00,65.38,55.00,55.00,1.00,68.73,1.01,0.00,1.00,48.89,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:45:00,9.00,60.36,12.79,72.95,72.46,1.00,69.54,70.28,70.85,100.00,65.38,55.00,55.00,1.00,68.73,1.01,0.00,1.00,48.89,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:46:00,9.00,60.36,12.89,72.92,72.46,1.00,69.42,70.28,70.85,100.00,65.38,55.00,55.21,1.00,68.90,1.00,0.00,1.00,49.25,68.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:47:00,9.00,60.36,12.89,72.92,72.46,1.00,69.42,70.28,70.85,100.00,65.38,55.00,55.21,1.00,68.90,1.00,0.00,1.00,49.25,68.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:48:00,9.00,60.28,13.21,72.92,72.46,1.00,69.42,70.28,70.89,100.00,65.38,55.00,55.25,1.00,67.33,1.00,0.00,1.00,47.38,67.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:49:00,9.00,60.28,13.21,72.92,72.46,1.00,69.42,70.28,70.89,100.00,65.38,55.00,55.25,1.00,67.33,1.00,0.00,1.00,47.38,67.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:50:00,9.00,60.24,13.09,72.92,72.46,1.00,68.06,70.32,70.89,100.00,64.49,55.00,54.55,1.00,67.57,1.00,0.00,1.00,47.12,67.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:51:00,9.00,60.24,13.09,72.92,72.46,1.00,68.06,70.32,70.89,100.00,64.49,55.00,54.55,1.00,67.57,1.00,0.00,1.00,47.12,67.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:52:00,9.00,60.20,12.77,72.88,72.46,1.00,68.06,70.32,70.97,100.00,64.80,55.00,54.68,1.00,67.85,1.00,0.00,1.00,46.85,67.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:53:00,9.00,60.20,12.77,72.88,72.46,1.00,68.06,70.32,70.97,100.00,64.80,55.00,54.68,1.00,67.85,1.00,0.00,1.00,46.85,67.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:54:00,9.00,60.17,13.33,72.88,72.46,1.00,68.06,70.32,70.93,100.00,64.87,55.00,54.88,1.00,68.18,1.00,0.00,1.00,46.63,68.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:55:00,9.00,60.17,13.33,72.88,72.46,1.00,68.06,70.32,70.93,100.00,64.87,55.00,54.88,1.00,68.18,1.00,0.00,1.00,46.63,68.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:56:00,9.00,60.13,13.90,72.86,72.46,1.00,69.27,70.32,71.01,100.00,64.87,55.00,54.88,1.00,69.51,1.00,0.00,1.00,48.58,69.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:57:00,9.00,60.13,13.90,72.86,72.46,1.00,69.27,70.32,71.01,100.00,64.87,55.00,54.88,1.00,69.51,1.00,0.00,1.00,48.58,69.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:58:00,9.00,60.05,14.58,72.86,72.46,1.00,69.27,70.32,71.05,100.00,64.89,55.00,55.33,1.00,69.06,1.01,0.00,1.00,49.04,69.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 10:59:00,9.00,60.05,14.58,72.86,72.46,1.00,69.27,70.32,71.05,100.00,64.89,55.00,55.33,1.00,69.06,1.01,0.00,1.00,49.04,69.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:00:00,9.00,60.00,16.21,72.86,72.46,1.00,70.23,70.32,71.09,10.00,86.34,55.00,54.63,1.00,68.66,1.02,0.00,1.00,49.37,68.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:01:00,9.00,60.00,16.21,72.86,72.46,1.00,70.23,70.32,71.09,10.00,86.34,55.00,54.63,1.00,68.66,1.02,0.00,1.00,49.37,68.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:02:00,9.00,60.00,18.05,72.86,72.46,1.00,70.23,70.32,71.09,10.00,86.34,55.00,54.63,1.00,68.66,1.02,0.00,1.00,49.37,68.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
