TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-28 11:03:00,9.00,59.97,17.87,72.91,72.46,1.00,70.23,70.36,71.30,10.00,63.66,55.00,53.41,1.00,69.26,0.99,0.00,1.00,48.85,69.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:04:00,9.00,59.97,18.48,72.91,72.46,1.00,70.23,70.36,71.30,10.00,63.66,55.00,53.41,1.00,69.26,0.99,0.00,1.00,48.85,69.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:05:00,9.00,59.93,18.68,72.91,72.46,1.00,70.23,70.40,71.38,10.00,65.61,55.00,54.59,1.00,68.57,1.01,0.00,1.00,48.86,68.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:06:00,9.00,59.93,18.94,72.91,72.46,1.00,70.23,70.40,71.38,10.00,65.61,55.00,54.59,1.00,68.57,1.01,0.00,1.00,48.86,68.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:07:00,9.00,59.89,18.74,72.90,72.46,1.00,70.23,70.44,71.42,10.00,64.46,55.00,54.55,1.00,68.70,0.98,0.00,1.00,49.08,68.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:08:00,9.00,59.89,18.46,72.90,72.46,1.00,70.23,70.44,71.42,10.00,64.46,55.00,54.55,1.00,68.70,0.98,0.00,1.00,49.08,68.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:09:00,9.00,59.85,18.32,72.90,72.46,1.00,70.23,70.52,71.46,10.00,64.80,55.00,55.25,1.00,68.47,1.01,0.00,1.00,48.11,68.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:10:00,9.00,59.85,18.70,72.90,72.46,1.00,70.23,70.52,71.46,10.00,64.80,55.00,55.25,1.00,68.47,1.01,0.00,1.00,48.11,68.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:11:00,9.00,59.81,18.70,72.90,72.46,1.00,70.13,70.52,71.42,10.00,64.80,55.00,54.84,1.00,68.55,1.00,0.00,1.00,48.31,68.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:12:00,9.00,59.77,18.68,72.90,72.46,1.00,70.13,70.52,71.42,10.00,64.80,55.00,54.84,1.00,68.55,1.00,0.00,1.00,48.31,68.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:13:00,9.00,59.77,18.68,72.90,72.46,1.00,70.13,70.60,71.38,10.00,64.80,55.00,54.80,1.00,68.61,1.00,0.00,1.00,48.10,68.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:14:00,9.00,59.77,18.52,72.90,72.46,1.00,70.13,70.60,71.38,10.00,64.80,55.00,54.80,1.00,68.61,1.00,0.00,1.00,48.10,68.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:15:00,9.00,59.69,18.52,72.90,72.46,1.00,70.13,70.60,71.34,10.00,64.80,55.00,55.04,1.00,68.15,1.01,0.00,1.00,48.53,68.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:16:00,9.00,59.69,17.97,72.90,72.46,1.00,70.13,70.60,71.34,10.00,64.80,55.00,55.04,1.00,68.15,1.01,0.00,1.00,48.53,68.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:17:00,9.00,59.65,17.97,72.91,72.46,1.00,67.78,70.64,71.26,100.00,35.36,55.00,61.10,1.00,69.21,0.99,0.00,1.00,48.46,69.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:18:00,9.00,59.61,18.01,72.91,72.46,1.00,67.78,70.69,71.30,100.00,68.64,55.00,61.39,1.00,69.04,1.01,0.00,1.00,48.60,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:19:00,9.00,59.61,18.01,72.91,72.46,1.00,67.78,70.69,71.30,100.00,68.64,55.00,61.39,1.00,69.04,1.01,0.00,1.00,48.60,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:20:00,9.00,59.57,17.28,72.91,72.46,1.00,67.94,70.73,71.22,100.00,62.22,55.00,56.76,1.00,69.13,0.99,0.00,1.00,48.62,69.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:21:00,9.00,59.57,17.28,72.91,72.46,1.00,67.94,70.73,71.22,100.00,62.22,55.00,56.76,1.00,69.13,0.99,0.00,1.00,48.62,69.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:22:00,9.00,59.53,17.38,72.91,72.46,1.00,67.94,70.73,71.22,100.00,62.22,55.00,56.76,1.00,69.13,0.99,0.00,1.00,48.62,69.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:23:00,9.00,59.53,17.38,72.94,72.46,1.00,67.94,70.77,71.42,100.00,65.52,55.00,56.07,1.00,68.56,1.01,0.00,1.00,48.83,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:24:00,9.00,59.53,15.82,72.94,72.46,1.00,67.94,70.77,71.42,100.00,65.52,55.00,56.07,1.00,68.56,1.01,0.00,1.00,48.83,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:25:00,9.00,59.53,15.82,72.94,72.46,1.00,67.94,70.81,71.54,100.00,64.02,55.00,55.08,1.00,68.61,1.00,0.00,1.00,48.66,68.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:26:00,9.00,59.53,15.22,72.94,72.46,1.00,67.94,70.81,71.54,100.00,64.02,55.00,55.08,1.00,68.61,1.00,0.00,1.00,48.66,68.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:27:00,9.00,59.49,15.22,72.92,72.46,1.00,71.01,70.85,71.67,10.00,63.95,55.00,50.38,1.00,68.21,1.02,0.00,1.00,48.63,68.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:28:00,9.00,59.49,15.40,72.92,72.46,1.00,71.01,70.81,71.63,10.00,63.94,55.00,53.65,1.00,68.33,1.00,0.00,1.00,48.75,68.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:29:00,9.00,59.49,15.40,72.92,72.46,1.00,71.01,70.81,71.63,10.00,63.94,55.00,53.65,1.00,68.33,1.00,0.00,1.00,48.75,68.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:30:00,9.00,59.42,14.88,72.92,72.46,1.00,70.66,70.81,71.75,10.00,66.20,55.00,54.63,1.00,68.51,0.99,0.00,1.00,48.72,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:31:00,9.00,59.42,14.88,72.92,72.46,1.00,70.66,70.81,71.75,10.00,66.20,55.00,54.63,1.00,68.51,0.99,0.00,1.00,48.72,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:32:00,9.00,59.42,14.88,72.92,72.46,1.00,70.66,70.81,71.75,10.00,66.20,55.00,54.63,1.00,68.51,0.99,0.00,1.00,48.72,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:33:00,9.00,59.42,13.97,72.88,72.46,1.00,70.66,70.85,71.75,10.00,66.39,55.00,54.80,1.00,68.41,1.00,0.00,1.00,48.49,68.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:34:00,9.00,59.42,13.97,72.88,72.46,1.00,70.66,70.85,71.75,10.00,66.39,55.00,54.80,1.00,68.41,1.00,0.00,1.00,48.49,68.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:35:00,9.00,59.34,13.20,72.88,72.46,1.00,69.35,70.85,71.83,10.00,66.39,55.00,54.84,1.00,68.56,0.99,0.00,1.00,48.45,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:36:00,9.00,59.34,13.20,72.88,72.46,1.00,69.35,70.85,71.83,10.00,66.39,55.00,54.84,1.00,68.56,0.99,0.00,1.00,48.45,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:37:00,9.00,59.30,13.55,72.91,72.46,1.00,69.35,70.81,71.75,10.00,66.39,55.00,54.88,1.00,68.92,0.98,0.00,1.00,48.52,68.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:38:00,9.00,59.30,13.55,72.91,72.46,1.00,69.35,70.81,71.75,10.00,66.39,55.00,54.88,1.00,68.92,0.98,0.00,1.00,48.52,68.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:39:00,9.00,59.26,13.06,72.91,72.46,1.00,69.35,70.77,71.63,10.00,65.77,55.00,54.55,1.00,68.40,1.00,0.00,1.00,48.59,68.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:40:00,9.00,59.26,13.06,72.91,72.46,1.00,69.35,70.77,71.63,10.00,65.77,55.00,54.55,1.00,68.40,1.00,0.00,1.00,48.59,68.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:41:00,9.00,59.22,13.11,72.91,72.46,1.00,69.64,70.73,71.63,10.00,66.17,55.00,55.13,1.00,68.58,1.00,0.00,1.00,48.34,68.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:42:00,9.00,59.22,13.11,72.91,72.46,1.00,69.64,70.73,71.63,10.00,66.17,55.00,55.13,1.00,68.58,1.00,0.00,1.00,48.34,68.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:43:00,9.00,59.18,13.04,72.93,72.46,1.00,69.64,70.73,71.71,10.00,66.17,55.00,54.88,1.00,68.77,1.00,0.00,1.00,48.23,68.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:44:00,9.00,59.18,13.04,72.93,72.46,1.00,69.64,70.73,71.71,10.00,66.17,55.00,54.88,1.00,68.77,1.00,0.00,1.00,48.23,68.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:45:00,9.00,59.14,13.17,72.93,72.46,1.00,71.24,70.69,71.75,10.00,66.00,55.00,54.96,1.00,68.65,1.00,0.00,1.00,48.24,68.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:46:00,9.00,59.14,13.17,72.93,72.46,1.00,71.24,70.69,71.75,10.00,66.00,55.00,54.96,1.00,68.65,1.00,0.00,1.00,48.24,68.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:47:00,9.00,59.14,13.41,72.93,72.46,1.00,71.24,70.69,71.83,10.00,66.00,55.00,54.96,1.00,68.52,1.00,0.00,1.00,48.29,68.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:48:00,9.00,59.14,13.41,72.93,72.46,1.00,71.24,70.69,71.83,10.00,66.00,55.00,54.96,1.00,68.52,1.00,0.00,1.00,48.29,68.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:49:00,9.00,59.10,13.83,72.93,72.46,1.00,71.24,70.69,71.83,10.00,66.00,55.00,54.96,1.00,68.28,1.01,0.00,1.00,48.45,68.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:50:00,9.00,59.10,13.83,72.93,72.46,1.00,71.24,70.69,71.83,10.00,66.00,55.00,54.96,1.00,68.28,1.01,0.00,1.00,48.45,68.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:51:00,9.00,59.10,14.18,72.93,72.46,1.00,72.38,70.69,71.87,10.00,66.00,55.00,54.84,1.00,68.50,1.00,0.00,1.00,48.07,68.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:52:00,9.00,59.10,14.18,72.93,72.46,1.00,72.38,70.69,71.87,10.00,66.00,55.00,54.84,1.00,68.50,1.00,0.00,1.00,48.07,68.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:53:00,9.00,59.06,14.68,72.94,72.46,1.00,72.38,70.69,71.75,10.00,66.00,55.00,54.76,1.00,68.09,1.02,0.00,1.00,48.09,68.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:54:00,9.00,59.06,15.28,72.94,72.46,1.00,72.38,70.69,71.75,10.00,66.00,55.00,54.76,1.00,68.09,1.02,0.00,1.00,48.09,68.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:55:00,9.00,59.02,15.33,72.94,72.46,1.00,70.79,70.64,71.71,10.00,66.00,55.00,54.96,1.00,68.45,1.00,0.00,1.00,48.50,68.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:56:00,9.00,59.02,16.09,72.94,72.46,1.00,70.79,70.64,71.71,10.00,66.00,55.00,54.96,1.00,68.45,1.00,0.00,1.00,48.50,68.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:57:00,9.00,59.02,15.96,72.92,72.46,1.00,70.79,70.64,71.54,10.00,65.53,55.00,54.59,1.00,68.73,0.99,0.00,1.00,48.32,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:58:00,9.00,59.02,15.96,72.92,72.46,1.00,70.79,70.64,71.54,10.00,65.53,55.00,54.59,1.00,68.73,0.99,0.00,1.00,48.32,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 11:59:00,9.00,58.99,16.86,72.92,72.46,1.00,70.79,70.64,71.46,10.00,65.82,55.00,54.84,1.00,68.67,1.01,0.00,1.00,48.12,68.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:00:00,9.00,58.99,16.86,72.92,72.46,1.00,70.79,70.64,71.46,10.00,65.82,55.00,54.84,1.00,68.67,1.01,0.00,1.00,48.12,68.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:01:00,9.00,58.99,17.33,72.92,72.46,1.00,70.79,70.64,71.46,10.00,65.82,55.00,54.84,1.00,68.67,1.01,0.00,1.00,48.12,68.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:02:00,9.00,58.95,17.33,72.92,72.46,1.00,69.44,70.64,71.42,10.00,65.76,55.00,54.88,1.00,68.76,0.99,0.00,1.00,48.41,68.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:03:00,9.00,58.91,18.02,72.97,72.46,1.00,69.44,70.64,71.46,10.00,65.76,55.00,54.72,1.00,68.30,1.01,0.00,1.00,48.58,68.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:04:00,9.00,58.91,18.02,72.97,72.46,1.00,69.44,70.64,71.46,10.00,65.76,55.00,54.72,1.00,68.30,1.01,0.00,1.00,48.58,68.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:05:00,9.00,58.91,17.98,72.97,72.46,1.00,69.44,70.64,71.46,10.00,65.76,55.00,54.72,1.00,68.30,1.01,0.00,1.00,48.58,68.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:06:00,9.00,58.91,17.98,72.97,72.46,1.00,69.44,70.64,71.54,10.00,64.36,55.00,54.43,1.00,67.65,1.01,0.00,1.00,48.69,67.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:07:00,9.00,58.91,17.59,72.97,72.46,1.00,69.44,70.64,71.54,10.00,64.36,55.00,54.43,1.00,67.65,1.01,0.00,1.00,48.69,67.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:08:00,9.00,58.87,17.59,72.93,72.46,1.00,69.44,70.64,71.54,10.00,65.01,55.00,54.84,1.00,68.65,0.99,0.00,1.00,48.43,68.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:09:00,9.00,58.87,17.95,72.93,72.46,1.00,69.44,70.64,71.54,10.00,65.01,55.00,54.84,1.00,68.65,0.99,0.00,1.00,48.43,68.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:10:00,9.00,58.83,17.95,72.93,72.46,1.00,69.44,70.69,71.50,10.00,65.01,55.00,54.76,1.00,68.16,1.01,0.00,1.00,47.33,68.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:11:00,9.00,58.83,17.87,72.93,72.46,1.00,69.44,70.69,71.50,10.00,65.01,55.00,54.76,1.00,68.16,1.01,0.00,1.00,47.33,68.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:12:00,9.00,58.83,17.87,72.93,72.46,1.00,68.60,70.69,71.50,10.00,64.99,55.00,55.00,1.00,68.82,1.00,0.00,1.00,47.99,68.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:13:00,9.00,58.79,17.12,72.93,72.46,1.00,68.60,70.69,71.46,10.00,64.99,55.00,55.00,1.00,68.82,1.00,0.00,1.00,47.99,68.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:14:00,9.00,58.79,17.12,72.93,72.46,1.00,68.60,70.73,71.46,10.00,64.80,55.00,54.68,1.00,68.35,1.01,0.00,1.00,48.96,68.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:15:00,9.00,58.79,16.95,72.93,72.46,1.00,68.60,70.73,71.46,10.00,64.80,55.00,54.68,1.00,68.35,1.01,0.00,1.00,48.96,68.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:16:00,9.00,58.76,16.95,72.93,72.46,1.00,68.54,70.69,71.54,10.00,64.71,55.00,55.08,1.00,68.27,1.00,0.00,1.00,48.50,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:17:00,9.00,58.72,16.36,72.93,72.46,1.00,68.54,70.69,71.54,10.00,64.71,55.00,55.08,1.00,68.27,1.00,0.00,1.00,48.50,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:18:00,9.00,58.72,16.36,72.90,72.46,1.00,68.54,70.73,71.71,10.00,64.69,55.00,54.84,1.00,68.89,0.99,0.00,1.00,48.16,68.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:19:00,9.00,58.72,15.70,72.90,72.46,1.00,68.54,70.73,71.71,10.00,64.69,55.00,54.84,1.00,68.89,0.99,0.00,1.00,48.16,68.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:20:00,9.00,58.72,15.70,72.90,72.46,1.00,68.54,70.77,71.75,10.00,64.69,55.00,55.21,1.00,68.67,1.01,0.00,1.00,48.19,68.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:21:00,9.00,58.72,14.96,72.90,72.46,1.00,71.16,70.81,71.75,10.00,64.69,55.00,55.13,1.00,68.23,1.01,0.00,1.00,48.57,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:22:00,9.00,58.72,14.96,72.90,72.46,1.00,71.16,70.81,71.75,10.00,64.69,55.00,55.13,1.00,68.23,1.01,0.00,1.00,48.57,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:23:00,9.00,58.68,14.28,72.90,72.46,1.00,71.16,70.81,71.75,10.00,64.69,55.00,55.13,1.00,68.23,1.01,0.00,1.00,48.57,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:24:00,9.00,58.68,14.28,72.90,72.46,1.00,71.16,70.81,71.87,10.00,64.65,55.00,54.88,1.00,68.27,1.01,0.00,1.00,48.30,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:25:00,9.00,58.68,14.31,72.90,72.46,1.00,71.16,70.81,71.87,10.00,64.65,55.00,54.88,1.00,68.27,1.01,0.00,1.00,48.30,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:26:00,9.00,58.68,14.31,72.90,72.46,1.00,71.93,70.81,71.91,10.00,65.20,55.00,55.08,1.00,68.47,0.99,0.00,1.00,48.49,68.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:27:00,9.00,58.64,13.89,72.93,72.46,1.00,71.93,70.85,72.00,10.00,65.20,55.00,55.21,1.00,68.59,0.99,0.00,1.00,48.62,68.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:28:00,9.00,58.64,13.89,72.93,72.46,1.00,71.93,70.85,72.00,10.00,65.20,55.00,55.21,1.00,68.59,0.99,0.00,1.00,48.62,68.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:29:00,9.00,58.64,14.16,72.93,72.46,1.00,71.93,70.85,72.08,10.00,65.20,55.00,55.08,1.00,68.36,1.00,0.00,1.00,48.15,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:30:00,9.00,58.64,14.16,72.93,72.46,1.00,71.93,70.85,72.08,10.00,65.20,55.00,55.08,1.00,68.36,1.00,0.00,1.00,48.15,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:31:00,9.00,58.64,14.07,72.93,72.46,1.00,71.93,70.85,72.08,10.00,65.20,55.00,55.08,1.00,68.36,1.00,0.00,1.00,48.15,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:32:00,9.00,58.60,14.07,72.93,72.46,1.00,73.18,70.89,71.91,10.00,65.38,55.00,54.80,1.00,68.90,1.00,0.00,1.00,47.54,68.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:33:00,9.00,58.60,13.63,72.93,72.46,1.00,73.18,70.89,71.91,10.00,65.38,55.00,54.80,1.00,68.90,1.00,0.00,1.00,47.54,68.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:34:00,9.00,58.60,13.63,72.89,72.46,1.00,73.18,70.89,72.08,10.00,65.38,55.00,55.04,1.00,66.64,1.04,0.00,1.00,48.11,66.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:35:00,9.00,58.64,13.88,72.89,72.46,1.00,73.18,70.89,72.08,10.00,65.38,55.00,55.04,1.00,66.64,1.04,0.00,1.00,48.11,66.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:36:00,9.00,58.64,13.88,72.89,72.46,1.00,72.65,70.93,72.08,10.00,65.38,55.00,54.92,1.00,67.99,1.01,0.00,1.00,47.39,67.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:37:00,9.00,58.64,14.70,72.89,72.46,1.00,72.65,70.93,72.08,10.00,65.38,55.00,54.92,1.00,67.99,1.01,0.00,1.00,47.39,67.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:38:00,9.00,58.60,14.78,72.97,72.46,1.00,72.65,70.93,72.12,10.00,65.38,55.00,55.00,1.00,68.70,1.00,0.00,1.00,48.16,68.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:39:00,9.00,58.60,15.30,72.97,72.46,1.00,72.65,70.93,72.12,10.00,65.38,55.00,55.00,1.00,68.70,1.00,0.00,1.00,48.16,68.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:40:00,9.00,58.60,15.30,72.97,72.46,1.00,72.65,70.97,72.08,10.00,65.42,55.00,54.92,1.00,68.39,1.00,0.00,1.00,48.56,68.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:41:00,9.00,58.60,15.59,72.97,72.46,1.00,72.65,70.97,72.08,10.00,65.42,55.00,54.92,1.00,68.39,1.00,0.00,1.00,48.56,68.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:42:00,9.00,58.60,15.59,72.97,72.46,1.00,71.77,70.97,72.28,10.00,65.80,55.00,55.08,1.00,67.90,1.03,0.00,1.00,48.38,67.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:43:00,9.00,58.60,16.35,72.93,72.46,1.00,71.77,70.97,72.36,10.00,66.84,55.00,55.54,1.00,68.57,1.00,0.00,1.00,47.93,68.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:44:00,9.00,58.60,16.35,72.93,72.46,1.00,71.77,70.97,72.36,10.00,66.84,55.00,55.54,1.00,68.57,1.00,0.00,1.00,47.93,68.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:45:00,9.00,58.56,16.86,72.93,72.46,1.00,71.77,70.97,72.36,10.00,66.84,55.00,55.54,1.00,68.57,1.00,0.00,1.00,47.93,68.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:46:00,9.00,58.56,16.86,72.93,72.46,1.00,71.73,71.01,72.36,10.00,66.18,55.00,54.88,1.00,67.89,1.00,0.00,1.00,48.02,67.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:47:00,9.00,58.56,17.23,72.93,72.46,1.00,71.73,71.01,72.36,10.00,66.18,55.00,54.88,1.00,67.89,1.00,0.00,1.00,48.02,67.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:48:00,9.00,58.56,17.23,72.98,72.46,1.00,71.73,71.09,72.36,10.00,66.18,55.00,54.96,1.00,68.46,0.99,0.00,1.00,48.32,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:49:00,9.00,58.56,17.09,72.98,72.46,1.00,71.73,71.09,72.36,10.00,66.18,55.00,54.96,1.00,68.46,0.99,0.00,1.00,48.32,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:50:00,9.00,58.56,17.09,72.98,72.46,1.00,71.73,71.18,72.49,10.00,66.18,55.00,54.80,1.00,68.21,1.01,0.00,1.00,48.21,68.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:51:00,9.00,58.56,16.89,72.98,72.46,1.00,71.73,71.18,72.49,10.00,66.18,55.00,54.80,1.00,68.21,1.01,0.00,1.00,48.21,68.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:52:00,9.00,58.56,16.89,72.98,72.46,1.00,72.65,71.18,72.57,10.00,66.18,55.00,55.13,1.00,68.06,1.02,0.00,1.00,48.23,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:53:00,9.00,58.56,16.73,72.98,72.46,1.00,72.65,71.18,72.57,10.00,66.18,55.00,55.13,1.00,68.06,1.02,0.00,1.00,48.23,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:54:00,9.00,58.56,16.63,72.98,72.46,1.00,72.65,71.22,72.65,10.00,66.44,55.00,55.33,1.00,68.68,1.00,0.00,1.00,48.39,68.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:55:00,9.00,58.56,16.30,72.98,72.46,1.00,72.65,71.22,72.65,10.00,66.44,55.00,55.33,1.00,68.68,1.00,0.00,1.00,48.39,68.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:56:00,9.00,58.56,16.30,72.98,72.46,1.00,72.36,71.30,72.65,10.00,66.34,55.00,55.04,1.00,68.36,1.01,0.00,1.00,48.29,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:57:00,9.00,58.56,15.29,72.98,72.46,1.00,72.36,71.30,72.65,10.00,66.34,55.00,55.04,1.00,68.36,1.01,0.00,1.00,48.29,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:58:00,9.00,58.56,15.29,72.98,72.46,1.00,72.36,71.34,72.81,10.00,66.48,55.00,55.25,1.00,68.31,1.01,0.00,1.00,48.65,68.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 12:59:00,9.00,58.56,14.62,72.98,72.46,1.00,72.36,71.34,72.81,10.00,66.48,55.00,55.25,1.00,68.31,1.01,0.00,1.00,48.65,68.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:00:00,9.00,58.56,14.62,73.00,72.46,1.00,72.36,71.38,72.69,10.00,66.48,55.00,55.13,1.00,68.52,1.00,0.00,1.00,48.43,68.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:01:00,9.00,58.56,14.62,73.00,72.46,1.00,72.36,71.38,72.69,10.00,66.48,55.00,55.13,1.00,68.52,1.00,0.00,1.00,48.43,68.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:02:00,9.00,58.56,13.89,73.00,72.46,1.00,73.04,71.34,72.69,10.00,65.94,55.00,54.55,1.00,68.21,1.01,0.00,1.00,48.33,68.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:03:00,9.00,58.56,13.89,73.00,72.46,1.00,73.04,71.34,72.69,10.00,65.94,55.00,54.55,1.00,68.21,1.01,0.00,1.00,48.33,68.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:04:00,9.00,58.52,13.60,72.91,72.46,1.00,73.04,71.34,72.57,10.00,66.23,55.00,55.13,1.00,68.46,0.99,0.00,1.00,48.34,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:05:00,9.00,58.52,13.60,72.91,72.46,1.00,73.04,71.34,72.57,10.00,66.23,55.00,55.13,1.00,68.46,0.99,0.00,1.00,48.34,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:06:00,9.00,58.52,13.48,72.91,72.46,1.00,72.12,71.30,72.61,10.00,66.23,55.00,54.72,1.00,68.60,0.99,0.00,1.00,48.17,68.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:07:00,9.00,58.52,13.48,72.91,72.46,1.00,72.12,71.30,72.61,10.00,66.23,55.00,54.72,1.00,68.60,0.99,0.00,1.00,48.17,68.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:08:00,9.00,58.52,13.44,72.86,72.46,1.00,72.12,71.30,72.61,10.00,66.48,55.00,55.08,1.00,68.46,0.99,0.00,1.00,48.65,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:09:00,9.00,58.52,13.44,72.86,72.46,1.00,72.12,71.30,72.61,10.00,66.48,55.00,55.08,1.00,68.46,0.99,0.00,1.00,48.65,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:10:00,9.00,58.52,13.43,72.86,72.46,1.00,72.12,71.26,72.61,10.00,66.30,55.00,55.13,1.00,67.80,1.01,0.00,1.00,48.09,67.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:11:00,9.00,58.52,13.43,72.86,72.46,1.00,72.12,71.26,72.61,10.00,66.30,55.00,55.13,1.00,67.80,1.01,0.00,1.00,48.09,67.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:12:00,9.00,58.52,13.50,72.86,72.46,1.00,72.88,71.30,72.53,10.00,66.30,55.00,55.00,1.00,66.78,1.01,0.00,1.00,46.67,66.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:13:00,9.00,58.52,13.50,72.86,72.46,1.00,72.88,71.30,72.53,10.00,66.30,55.00,55.00,1.00,66.78,1.01,0.00,1.00,46.67,66.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:14:00,9.00,58.52,13.31,72.88,72.46,1.00,72.88,71.26,72.53,10.00,66.30,55.00,55.00,1.00,68.05,1.01,0.00,1.00,47.62,68.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:15:00,9.00,58.52,14.13,72.88,72.46,1.00,72.88,71.26,72.53,10.00,66.30,55.00,55.00,1.00,68.05,1.01,0.00,1.00,47.62,68.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:16:00,9.00,58.52,13.73,72.88,72.46,1.00,71.97,71.26,72.40,10.00,66.30,55.00,55.04,1.00,68.23,1.01,0.00,1.00,48.22,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:17:00,9.00,58.52,14.05,72.88,72.46,1.00,71.97,71.26,72.40,10.00,66.30,55.00,55.04,1.00,68.23,1.01,0.00,1.00,48.22,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:18:00,9.00,58.52,14.41,72.89,72.46,1.00,71.97,71.26,72.40,10.00,66.30,55.00,54.92,1.00,68.60,0.99,0.00,1.00,48.19,68.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:19:00,9.00,58.52,14.41,72.89,72.46,1.00,71.97,71.26,72.40,10.00,66.30,55.00,54.92,1.00,68.60,0.99,0.00,1.00,48.19,68.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:20:00,9.00,58.52,14.63,72.89,72.46,1.00,71.97,71.22,72.45,10.00,66.30,55.00,54.88,1.00,68.36,0.99,0.00,1.00,48.28,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:21:00,9.00,58.52,14.63,72.89,72.46,1.00,71.97,71.22,72.45,10.00,66.30,55.00,54.88,1.00,68.36,0.99,0.00,1.00,48.28,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:22:00,9.00,58.52,14.73,72.89,72.46,1.00,73.10,71.22,72.36,10.00,66.18,55.00,54.88,1.00,68.61,0.99,0.00,1.00,47.84,68.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:23:00,9.00,58.52,14.73,72.89,72.46,1.00,73.10,71.22,72.36,10.00,66.18,55.00,54.88,1.00,68.61,0.99,0.00,1.00,47.84,68.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:24:00,9.00,58.52,14.50,72.89,72.46,1.00,73.10,71.22,72.36,10.00,66.45,55.00,54.76,1.00,68.36,1.00,0.00,1.00,47.63,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:25:00,9.00,58.52,14.68,72.89,72.46,1.00,73.10,71.22,72.36,10.00,66.45,55.00,54.76,1.00,68.36,1.00,0.00,1.00,47.63,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:26:00,9.00,58.52,15.29,72.89,72.46,1.00,72.43,71.22,72.40,10.00,66.45,55.00,55.04,1.00,68.14,1.01,0.00,1.00,47.96,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:27:00,9.00,58.52,15.29,72.89,72.46,1.00,72.43,71.22,72.40,10.00,66.45,55.00,55.04,1.00,68.14,1.01,0.00,1.00,47.96,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:28:00,9.00,58.52,15.25,72.89,72.46,1.00,72.43,71.22,72.32,10.00,65.47,55.00,54.43,1.00,67.71,1.01,0.00,1.00,48.27,67.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:29:00,9.00,58.52,14.80,72.89,72.46,1.00,72.43,71.22,72.32,10.00,65.47,55.00,54.43,1.00,67.71,1.01,0.00,1.00,48.27,67.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:30:00,9.00,58.52,14.96,72.92,72.46,1.00,72.43,71.22,72.36,10.00,65.94,55.00,55.08,1.00,68.44,0.99,0.00,1.00,48.54,68.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:31:00,9.00,58.52,14.96,72.92,72.46,1.00,72.43,71.22,72.36,10.00,65.94,55.00,55.08,1.00,68.44,0.99,0.00,1.00,48.54,68.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:32:00,9.00,58.52,14.20,72.92,72.46,1.00,72.24,71.26,72.53,10.00,65.94,55.00,54.84,1.00,68.45,1.00,0.00,1.00,48.49,68.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:33:00,9.00,58.52,14.20,72.92,72.46,1.00,72.24,71.26,72.53,10.00,65.94,55.00,54.84,1.00,68.45,1.00,0.00,1.00,48.49,68.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:34:00,9.00,58.52,14.23,73.00,72.46,1.00,72.24,71.30,72.53,10.00,65.94,55.00,55.21,1.00,68.25,1.00,0.00,1.00,48.02,68.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:35:00,9.00,58.52,14.23,73.00,72.46,1.00,72.24,71.30,72.53,10.00,65.94,55.00,55.21,1.00,68.25,1.00,0.00,1.00,48.02,68.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:36:00,9.00,58.52,13.40,73.00,72.46,1.00,72.83,71.26,72.53,10.00,65.95,55.00,54.84,1.00,68.05,1.01,0.00,1.00,48.25,68.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:37:00,9.00,58.52,13.40,73.00,72.46,1.00,72.83,71.26,72.53,10.00,65.95,55.00,54.84,1.00,68.05,1.01,0.00,1.00,48.25,68.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:38:00,9.00,58.52,12.91,73.00,72.46,1.00,72.83,71.26,72.53,10.00,65.95,55.00,54.84,1.00,68.05,1.01,0.00,1.00,48.25,68.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:39:00,9.00,58.52,12.91,73.04,72.46,1.00,72.83,71.30,72.57,10.00,65.95,55.00,55.00,1.00,69.21,0.97,0.00,1.00,48.00,69.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:40:00,9.00,58.52,13.42,73.04,72.46,1.00,72.10,71.26,72.53,10.00,65.95,55.00,54.88,1.00,68.31,1.01,0.00,1.00,48.24,68.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:41:00,9.00,58.52,13.42,73.04,72.46,1.00,72.10,71.26,72.53,10.00,65.95,55.00,54.88,1.00,68.31,1.01,0.00,1.00,48.24,68.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:42:00,9.00,58.52,13.43,73.04,72.46,1.00,72.10,71.30,72.45,10.00,65.95,55.00,54.96,1.00,68.85,0.99,0.00,1.00,47.69,68.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:43:00,9.00,58.52,13.43,73.04,72.46,1.00,72.10,71.30,72.45,10.00,65.95,55.00,54.96,1.00,68.85,0.99,0.00,1.00,47.69,68.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:44:00,9.00,58.52,13.18,73.08,72.46,1.00,72.10,71.30,72.28,10.00,65.95,55.00,54.92,1.00,68.09,1.01,0.00,1.00,47.56,68.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:45:00,9.00,58.52,13.18,73.08,72.46,1.00,72.10,71.30,72.28,10.00,65.95,55.00,54.92,1.00,68.09,1.01,0.00,1.00,47.56,68.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:46:00,9.00,58.52,13.27,73.08,72.46,1.00,72.10,71.30,72.28,10.00,65.95,55.00,54.92,1.00,68.09,1.01,0.00,1.00,47.56,68.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:47:00,9.00,58.52,13.27,73.08,72.46,1.00,69.78,71.22,72.00,10.00,65.57,55.00,54.59,1.00,68.34,1.01,0.00,1.00,47.90,68.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:48:00,9.00,58.52,13.72,73.08,72.46,1.00,69.78,71.18,71.87,10.00,66.18,55.00,55.17,1.00,68.36,1.00,0.00,1.00,48.78,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:49:00,9.00,58.52,13.72,73.08,72.46,1.00,69.78,71.18,71.87,10.00,66.18,55.00,55.17,1.00,68.36,1.00,0.00,1.00,48.78,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:50:00,9.00,58.52,13.92,73.13,72.46,1.00,69.78,71.09,71.63,10.00,65.48,55.00,54.72,1.00,68.60,0.99,0.00,1.00,48.44,68.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:51:00,9.00,58.52,13.92,73.13,72.46,1.00,69.78,71.09,71.63,10.00,65.48,55.00,54.72,1.00,68.60,0.99,0.00,1.00,48.44,68.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:52:00,9.00,58.66,15.28,73.13,72.46,1.00,67.27,71.01,71.46,100.00,33.20,55.00,60.61,1.00,68.61,1.01,0.00,1.00,48.29,68.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:53:00,9.00,58.79,17.11,73.13,72.46,1.00,67.27,71.01,71.46,100.00,33.20,55.00,60.61,1.00,68.61,1.01,0.00,1.00,48.29,68.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:54:00,9.00,58.89,16.85,73.17,72.46,1.00,67.27,70.97,71.38,100.00,68.17,55.00,60.90,1.00,68.43,1.03,0.00,1.00,47.76,68.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:55:00,9.00,58.89,16.85,73.17,72.46,1.00,67.27,70.97,71.38,100.00,68.17,55.00,60.90,1.00,68.43,1.03,0.00,1.00,47.76,68.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:56:00,9.00,59.34,18.14,73.17,72.46,1.00,66.65,70.97,71.30,100.00,63.06,55.00,56.80,1.00,69.26,0.99,0.00,1.00,48.51,69.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:57:00,9.00,59.66,18.14,73.17,72.46,1.00,66.65,70.97,71.30,100.00,63.06,55.00,56.80,1.00,69.26,0.99,0.00,1.00,48.51,69.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:58:00,9.00,59.80,18.94,73.17,72.46,1.00,66.65,71.01,71.22,100.00,65.68,55.00,56.15,1.00,69.01,0.99,0.00,1.00,48.12,69.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 13:59:00,9.00,60.32,18.94,73.17,72.46,1.00,66.65,71.01,71.22,100.00,65.68,55.00,56.15,1.00,69.01,0.99,0.00,1.00,48.12,69.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:00:00,9.00,60.32,19.32,73.22,72.46,1.00,66.65,71.01,71.22,100.00,66.20,55.00,55.66,1.00,69.07,0.99,0.00,1.00,48.34,69.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:01:00,9.00,60.32,19.32,73.22,72.46,1.00,66.65,71.01,71.22,100.00,66.20,55.00,55.66,1.00,69.07,0.99,0.00,1.00,48.34,69.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:02:00,9.00,61.24,19.51,73.22,72.46,1.00,66.65,71.01,71.22,100.00,66.20,55.00,55.66,1.00,69.07,0.99,0.00,1.00,48.34,69.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:03:00,9.00,61.24,19.51,73.22,72.46,1.00,66.88,71.01,71.34,100.00,65.59,55.00,55.29,1.00,68.82,1.01,0.00,1.00,48.80,68.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:04:00,9.00,62.16,19.51,73.22,72.46,1.00,66.88,71.01,71.34,100.00,65.59,55.00,55.29,1.00,68.82,1.01,0.00,1.00,48.80,68.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:05:00,9.00,62.16,19.37,73.24,72.46,1.00,66.88,71.01,71.42,100.00,65.59,55.00,55.21,1.00,69.30,0.98,0.00,1.00,48.86,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:06:00,9.00,63.25,19.18,73.24,72.46,1.00,66.88,71.01,71.42,100.00,65.59,55.00,55.21,1.00,69.30,0.98,0.00,1.00,48.86,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:07:00,9.00,63.25,19.18,73.24,72.46,1.00,69.01,71.05,71.63,100.00,67.01,55.00,55.62,1.00,69.08,0.99,0.00,1.00,48.86,69.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:08:00,9.00,64.38,18.35,73.24,72.46,1.00,69.01,71.09,71.67,100.00,66.39,55.00,55.13,1.00,69.03,1.01,0.00,1.00,49.09,69.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:09:00,9.00,64.38,18.35,73.24,72.46,1.00,69.01,71.09,71.67,100.00,66.39,55.00,55.13,1.00,69.03,1.01,0.00,1.00,49.09,69.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:10:00,9.00,64.83,17.40,73.26,72.46,1.00,70.13,71.14,71.71,10.00,88.80,55.00,55.70,1.00,69.59,1.00,0.00,1.00,48.93,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:11:00,9.00,64.83,17.40,73.26,72.46,1.00,70.13,71.14,71.71,10.00,88.80,55.00,55.70,1.00,69.59,1.00,0.00,1.00,48.93,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:12:00,9.00,65.14,17.40,73.26,72.46,1.00,70.13,71.14,71.71,10.00,88.80,55.00,55.70,1.00,69.59,1.00,0.00,1.00,48.93,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:13:00,9.00,65.14,17.40,73.26,72.46,1.00,70.13,71.14,71.75,10.00,63.69,55.00,50.95,1.00,69.35,1.00,0.00,1.00,49.69,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
