TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-28 14:14:00,9.00,65.55,16.06,73.26,72.46,1.00,70.13,71.14,71.75,10.00,63.69,55.00,50.95,1.00,69.35,1.00,0.00,1.00,49.69,69.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:15:00,9.00,65.55,16.06,73.26,72.46,1.00,70.13,71.14,71.71,10.00,69.01,55.00,54.92,1.00,70.01,0.98,0.00,1.00,49.44,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:16:00,9.00,65.83,14.89,73.26,72.46,1.00,70.13,71.14,71.71,10.00,69.01,55.00,54.92,1.00,70.01,0.98,0.00,1.00,49.44,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:17:00,9.00,65.83,14.89,73.26,72.46,1.00,69.91,71.09,71.71,10.00,66.23,55.00,54.35,1.00,69.81,1.00,0.00,1.00,49.92,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:18:00,9.00,66.10,14.33,73.26,72.46,1.00,69.91,71.09,71.71,10.00,66.23,55.00,54.35,1.00,69.81,1.00,0.00,1.00,49.92,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:19:00,9.00,66.10,14.33,73.26,72.46,1.00,69.91,71.05,71.63,10.00,69.63,55.00,55.86,1.00,69.81,1.01,0.00,1.00,50.40,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:20:00,9.00,66.56,13.29,73.26,72.46,1.00,69.91,71.05,71.63,10.00,69.63,55.00,55.86,1.00,69.81,1.01,0.00,1.00,50.40,69.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:21:00,9.00,66.56,13.56,73.26,72.46,1.00,70.36,71.05,71.59,10.00,67.19,55.00,54.92,1.00,70.05,1.00,0.00,1.00,50.25,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:22:00,9.00,67.11,13.76,73.26,72.46,1.00,70.36,71.05,71.59,10.00,67.19,55.00,54.92,1.00,70.05,1.00,0.00,1.00,50.25,70.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:23:00,9.00,67.11,13.76,73.26,72.46,1.00,70.36,71.01,71.59,10.00,65.59,55.00,54.35,1.00,70.08,1.00,0.00,1.00,50.56,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:24:00,9.00,67.61,13.84,73.26,72.46,1.00,70.36,71.01,71.59,10.00,65.59,55.00,54.35,1.00,70.08,1.00,0.00,1.00,50.56,70.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:25:00,9.00,67.61,13.87,73.23,72.46,1.00,70.36,70.97,71.67,10.00,66.44,55.00,55.04,1.00,70.57,0.99,0.00,1.00,50.58,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:26:00,9.00,67.64,13.54,73.23,72.46,1.00,70.36,70.97,71.67,10.00,66.44,55.00,55.04,1.00,70.57,0.99,0.00,1.00,50.58,70.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:27:00,9.00,67.64,13.54,73.23,72.46,1.00,70.85,70.97,71.71,10.00,67.07,55.00,55.25,1.00,70.83,0.99,0.00,1.00,50.38,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:28:00,9.00,67.64,13.24,73.23,72.46,1.00,70.85,70.97,71.71,10.00,67.07,55.00,55.25,1.00,70.83,0.99,0.00,1.00,50.38,70.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:29:00,9.00,67.64,13.24,73.23,72.46,1.00,70.85,70.93,71.75,10.00,67.07,55.00,54.88,1.00,70.10,1.02,0.00,1.00,50.23,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:30:00,9.00,67.64,13.40,73.25,72.46,1.00,72.40,70.93,71.87,10.00,67.74,55.00,54.92,1.00,70.50,1.00,0.00,1.00,50.42,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:31:00,9.00,67.64,13.40,73.25,72.46,1.00,72.40,70.93,71.87,10.00,67.74,55.00,54.92,1.00,70.50,1.00,0.00,1.00,50.42,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:32:00,9.00,67.64,13.40,73.25,72.46,1.00,72.40,70.93,71.87,10.00,67.74,55.00,54.92,1.00,70.50,1.00,0.00,1.00,50.42,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:33:00,9.00,67.64,14.64,73.25,72.46,1.00,72.40,70.97,71.87,10.00,68.29,55.00,55.49,1.00,70.94,0.98,0.00,1.00,50.99,70.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:34:00,9.00,67.64,14.64,73.25,72.46,1.00,72.40,70.97,71.87,10.00,68.29,55.00,55.49,1.00,70.94,0.98,0.00,1.00,50.99,70.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:35:00,9.00,67.68,15.35,73.25,72.46,1.00,72.40,70.97,71.87,10.00,67.89,55.00,54.84,1.00,70.53,1.00,0.00,1.00,51.34,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:36:00,9.00,67.68,15.35,73.25,72.46,1.00,72.40,70.97,71.87,10.00,67.89,55.00,54.84,1.00,70.53,1.00,0.00,1.00,51.34,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:37:00,9.00,67.68,16.75,73.25,72.46,1.00,70.99,70.97,71.87,10.00,68.15,55.00,55.37,1.00,70.32,1.00,0.00,1.00,50.65,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:38:00,9.00,67.68,16.75,73.25,72.46,1.00,70.99,70.97,71.87,10.00,68.15,55.00,55.37,1.00,70.32,1.00,0.00,1.00,50.65,70.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:39:00,9.00,67.68,17.48,73.25,72.46,1.00,70.99,70.97,71.95,10.00,68.02,55.00,55.21,1.00,70.10,1.01,0.00,1.00,51.02,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:40:00,9.00,67.68,17.48,73.25,72.46,1.00,70.99,70.97,71.95,10.00,68.02,55.00,55.21,1.00,70.10,1.01,0.00,1.00,51.02,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:41:00,9.00,67.68,17.80,73.26,72.46,1.00,71.46,70.97,72.08,10.00,67.47,55.00,54.43,1.00,70.27,1.00,0.00,1.00,50.96,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:42:00,9.00,67.68,17.80,73.26,72.46,1.00,71.46,70.97,72.08,10.00,67.47,55.00,54.43,1.00,70.27,1.00,0.00,1.00,50.96,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:43:00,9.00,67.68,18.11,73.26,72.46,1.00,71.46,71.01,72.08,10.00,68.03,55.00,55.21,1.00,70.02,1.01,0.00,1.00,50.49,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:44:00,9.00,67.68,18.11,73.26,72.46,1.00,71.46,71.01,72.08,10.00,68.03,55.00,55.21,1.00,70.02,1.01,0.00,1.00,50.49,70.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:45:00,9.00,67.68,17.60,73.26,72.46,1.00,71.46,71.01,72.12,10.00,68.05,55.00,54.80,1.00,70.73,1.00,0.00,1.00,50.45,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:46:00,9.00,67.68,17.60,73.26,72.46,1.00,71.46,71.01,72.12,10.00,68.05,55.00,54.80,1.00,70.73,1.00,0.00,1.00,50.45,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:47:00,9.00,67.68,17.43,73.26,72.46,1.00,71.14,71.05,72.04,10.00,68.05,55.00,55.25,1.00,70.65,0.99,0.00,1.00,50.62,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:48:00,9.00,67.68,17.43,73.26,72.46,1.00,71.14,71.05,72.04,10.00,68.05,55.00,55.25,1.00,70.65,0.99,0.00,1.00,50.62,70.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:49:00,9.00,67.68,17.25,73.26,72.46,1.00,71.14,71.05,72.16,10.00,68.03,55.00,54.84,1.00,70.27,1.00,0.00,1.00,50.59,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:50:00,9.00,67.68,17.25,73.26,72.46,1.00,71.14,71.05,72.16,10.00,68.03,55.00,54.84,1.00,70.27,1.00,0.00,1.00,50.59,70.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:51:00,9.00,67.68,16.81,73.24,72.46,1.00,72.59,71.14,72.24,10.00,66.55,55.00,54.14,1.00,70.04,1.01,0.00,1.00,50.56,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:52:00,9.00,67.68,16.16,73.24,72.46,1.00,72.59,71.14,72.24,10.00,66.55,55.00,54.14,1.00,70.04,1.01,0.00,1.00,50.56,70.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:53:00,9.00,67.68,16.29,73.24,72.46,1.00,72.59,71.18,72.36,10.00,67.02,55.00,55.29,1.00,70.50,0.99,0.00,1.00,50.60,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:54:00,9.00,67.68,16.29,73.24,72.46,1.00,72.59,71.18,72.36,10.00,67.02,55.00,55.29,1.00,70.50,0.99,0.00,1.00,50.60,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:55:00,9.00,67.68,15.22,73.23,72.46,1.00,72.59,71.18,72.36,10.00,67.40,55.00,55.08,1.00,70.48,0.99,0.00,1.00,50.25,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:56:00,9.00,67.68,14.37,73.23,72.46,1.00,72.59,71.18,72.36,10.00,67.40,55.00,55.08,1.00,70.48,0.99,0.00,1.00,50.25,70.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:57:00,9.00,67.68,14.38,73.23,72.46,1.00,73.24,71.26,72.45,10.00,68.49,55.00,55.00,1.00,69.92,1.02,0.00,1.00,50.60,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:58:00,9.00,67.68,13.17,73.23,72.46,1.00,73.24,71.26,72.45,10.00,68.49,55.00,55.00,1.00,69.92,1.02,0.00,1.00,50.60,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 14:59:00,9.00,67.68,13.21,73.23,72.46,1.00,73.24,71.26,72.61,10.00,67.04,55.00,55.25,1.00,70.88,0.98,0.00,1.00,50.35,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:00:00,9.00,67.68,13.21,73.23,72.46,1.00,73.24,71.26,72.61,10.00,67.04,55.00,55.25,1.00,70.88,0.98,0.00,1.00,50.35,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:01:00,9.00,67.68,13.69,73.23,72.46,1.00,73.24,71.26,72.61,10.00,67.04,55.00,55.25,1.00,70.88,0.98,0.00,1.00,50.35,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:02:00,9.00,67.68,13.64,73.24,72.46,1.00,72.81,71.22,72.65,10.00,67.71,55.00,54.96,1.00,70.19,1.00,0.00,1.00,50.64,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:03:00,9.00,67.68,13.73,73.24,72.46,1.00,72.81,71.22,72.65,10.00,67.71,55.00,54.96,1.00,70.19,1.00,0.00,1.00,50.64,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:04:00,9.00,67.68,13.70,73.24,72.46,1.00,72.81,71.22,72.65,10.00,68.67,55.00,55.49,1.00,70.23,0.99,0.00,1.00,50.35,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:05:00,9.00,67.71,13.28,73.24,72.46,1.00,72.81,71.22,72.65,10.00,68.67,55.00,55.49,1.00,70.23,0.99,0.00,1.00,50.35,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:06:00,9.00,67.71,13.43,73.22,72.46,1.00,73.26,71.26,72.61,10.00,67.90,55.00,54.72,1.00,70.58,0.98,0.00,1.00,49.85,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:07:00,9.00,67.74,13.61,73.22,72.46,1.00,73.26,71.26,72.57,10.00,68.19,55.00,55.17,1.00,70.21,1.00,0.00,1.00,49.95,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:08:00,9.00,67.74,13.61,73.22,72.46,1.00,73.26,71.26,72.57,10.00,68.19,55.00,55.17,1.00,70.21,1.00,0.00,1.00,49.95,70.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:09:00,9.00,67.74,13.59,73.22,72.46,1.00,73.26,71.26,72.57,10.00,68.19,55.00,55.08,1.00,68.28,1.03,0.00,1.00,50.02,68.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:10:00,9.00,67.74,13.59,73.22,72.46,1.00,73.26,71.26,72.57,10.00,68.19,55.00,55.08,1.00,68.28,1.03,0.00,1.00,50.02,68.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:11:00,9.00,67.78,13.62,73.21,72.46,1.00,72.49,71.26,72.45,10.00,68.19,55.00,55.08,1.00,68.43,1.00,0.00,1.00,49.37,68.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:12:00,9.00,67.78,13.62,73.21,72.46,1.00,72.49,71.26,72.45,10.00,68.19,55.00,55.08,1.00,68.43,1.00,0.00,1.00,49.37,68.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:13:00,9.00,67.86,13.51,73.21,72.46,1.00,72.49,71.22,72.28,10.00,68.19,55.00,54.88,1.00,68.54,0.99,0.00,1.00,48.93,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:14:00,9.00,67.86,13.51,73.21,72.46,1.00,72.49,71.22,72.28,10.00,68.19,55.00,54.88,1.00,68.54,0.99,0.00,1.00,48.93,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:15:00,9.00,67.90,13.45,73.21,72.46,1.00,72.49,71.22,72.20,10.00,68.19,55.00,54.84,1.00,68.59,1.00,0.00,1.00,48.85,68.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:16:00,9.00,67.90,13.45,73.21,72.46,1.00,72.49,71.22,72.20,10.00,68.19,55.00,54.84,1.00,68.59,1.00,0.00,1.00,48.85,68.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:17:00,9.00,67.90,13.35,73.21,72.46,1.00,70.97,71.22,72.08,10.00,68.19,55.00,54.76,1.00,68.75,1.00,0.00,1.00,48.45,68.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:18:00,9.00,67.90,13.35,73.21,72.46,1.00,70.97,71.22,72.08,10.00,68.19,55.00,54.76,1.00,68.75,1.00,0.00,1.00,48.45,68.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:19:00,9.00,67.90,13.51,73.21,72.46,1.00,70.97,71.18,72.04,10.00,67.24,55.00,55.29,1.00,68.56,1.01,0.00,1.00,48.58,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:20:00,9.00,67.90,13.51,73.21,72.46,1.00,70.97,71.18,72.04,10.00,67.24,55.00,55.29,1.00,68.56,1.01,0.00,1.00,48.58,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:21:00,9.00,67.90,13.88,73.20,72.46,1.00,70.93,71.14,72.00,10.00,66.51,55.00,54.55,1.00,68.89,1.00,0.00,1.00,48.71,68.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:22:00,9.00,67.90,13.88,73.20,72.46,1.00,70.93,71.14,72.00,10.00,66.51,55.00,54.55,1.00,68.89,1.00,0.00,1.00,48.71,68.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:23:00,9.00,67.90,13.63,73.20,72.46,1.00,70.93,71.14,71.95,10.00,66.93,55.00,55.13,1.00,68.45,1.01,0.00,1.00,48.49,68.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:24:00,9.00,67.90,13.63,73.20,72.46,1.00,70.93,71.14,71.95,10.00,66.93,55.00,55.13,1.00,68.45,1.01,0.00,1.00,48.49,68.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:25:00,9.00,67.90,13.43,73.23,72.46,1.00,70.93,71.14,71.91,10.00,66.29,55.00,54.55,1.00,68.61,1.01,0.00,1.00,48.08,68.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:26:00,9.00,67.90,13.43,73.23,72.46,1.00,70.93,71.14,71.91,10.00,66.29,55.00,54.55,1.00,68.61,1.01,0.00,1.00,48.08,68.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:27:00,9.00,67.90,13.47,73.23,72.46,1.00,69.97,71.09,71.87,10.00,66.64,55.00,55.21,1.00,68.63,1.00,0.00,1.00,48.50,68.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:28:00,9.00,67.90,13.47,73.23,72.46,1.00,69.97,71.09,71.87,10.00,66.64,55.00,55.21,1.00,68.63,1.00,0.00,1.00,48.50,68.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:29:00,9.00,67.94,13.72,73.23,72.46,1.00,69.97,71.05,71.87,10.00,66.64,55.00,54.84,1.00,68.41,1.01,0.00,1.00,48.81,68.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:30:00,9.00,67.94,13.72,73.23,72.46,1.00,69.97,71.05,71.87,10.00,66.64,55.00,54.84,1.00,68.41,1.01,0.00,1.00,48.81,68.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:31:00,9.00,67.94,13.35,73.23,72.46,1.00,69.97,71.05,71.87,10.00,66.64,55.00,54.84,1.00,68.41,1.01,0.00,1.00,48.81,68.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:32:00,9.00,67.94,13.16,73.20,72.46,1.00,69.50,71.09,71.79,10.00,66.97,55.00,54.88,1.00,68.54,1.00,0.00,1.00,48.97,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:33:00,9.00,67.94,13.42,73.20,72.46,1.00,69.50,71.09,71.79,10.00,66.97,55.00,54.88,1.00,68.54,1.00,0.00,1.00,48.97,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:34:00,9.00,67.94,13.42,73.20,72.46,1.00,69.50,71.05,71.71,10.00,66.97,55.00,54.84,1.00,69.37,0.97,0.00,1.00,47.98,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:35:00,9.00,67.94,13.48,73.20,72.46,1.00,69.50,71.05,71.71,10.00,66.97,55.00,54.84,1.00,69.37,0.97,0.00,1.00,47.98,69.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:36:00,9.00,67.94,13.48,73.19,72.46,1.00,69.50,71.05,71.63,10.00,66.97,55.00,55.04,1.00,68.58,1.00,0.00,1.00,48.65,68.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:37:00,9.00,67.94,13.18,73.19,72.46,1.00,69.50,71.05,71.63,10.00,66.97,55.00,55.04,1.00,68.58,1.00,0.00,1.00,48.65,68.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:38:00,9.00,67.94,13.21,73.19,72.46,1.00,69.11,71.01,71.54,10.00,66.97,55.00,54.84,1.00,68.56,1.01,0.00,1.00,49.13,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:39:00,9.00,67.94,13.60,73.19,72.46,1.00,69.11,71.01,71.50,10.00,66.39,55.00,54.63,1.00,68.88,0.99,0.00,1.00,48.79,68.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:40:00,9.00,67.94,13.60,73.19,72.46,1.00,69.11,71.01,71.50,10.00,66.39,55.00,54.63,1.00,68.88,0.99,0.00,1.00,48.79,68.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:41:00,9.00,67.94,13.63,73.20,72.46,1.00,69.07,70.97,71.46,10.00,65.75,55.00,54.47,1.00,68.76,1.00,0.00,1.00,48.71,68.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:42:00,9.00,67.94,13.63,73.20,72.46,1.00,69.07,70.97,71.46,10.00,65.75,55.00,54.47,1.00,68.76,1.00,0.00,1.00,48.71,68.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:43:00,9.00,67.94,13.64,73.20,72.46,1.00,69.07,70.97,71.34,10.00,65.91,55.00,54.84,1.00,67.97,1.03,0.00,1.00,49.30,67.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:44:00,9.00,67.94,13.64,73.20,72.46,1.00,69.07,70.97,71.34,10.00,65.91,55.00,54.84,1.00,67.97,1.03,0.00,1.00,49.30,67.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:45:00,9.00,67.94,13.79,73.19,72.46,1.00,69.07,70.93,71.30,10.00,65.53,55.00,54.59,1.00,68.33,1.00,0.00,1.00,48.72,68.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:46:00,9.00,67.94,13.79,73.19,72.46,1.00,69.07,70.93,71.30,10.00,65.53,55.00,54.59,1.00,68.33,1.00,0.00,1.00,48.72,68.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:47:00,9.00,67.97,13.36,73.19,72.46,1.00,68.64,70.93,71.26,10.00,65.64,55.00,54.92,1.00,69.30,0.98,0.00,1.00,48.52,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:48:00,9.00,67.97,13.36,73.19,72.46,1.00,68.64,70.93,71.26,10.00,65.64,55.00,54.92,1.00,69.30,0.98,0.00,1.00,48.52,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:49:00,9.00,67.97,13.49,73.19,72.46,1.00,68.64,70.89,71.22,10.00,65.26,55.00,54.59,1.00,68.54,1.01,0.00,1.00,49.32,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:50:00,9.00,67.97,13.49,73.19,72.46,1.00,68.64,70.89,71.22,10.00,65.26,55.00,54.59,1.00,68.54,1.01,0.00,1.00,49.32,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:51:00,9.00,67.97,13.83,73.19,72.46,1.00,68.39,70.89,71.14,10.00,65.93,55.00,55.29,1.00,68.71,1.00,0.00,1.00,48.69,68.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:52:00,9.00,67.97,13.83,73.19,72.46,1.00,68.39,70.89,71.14,10.00,65.93,55.00,55.29,1.00,68.71,1.00,0.00,1.00,48.69,68.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:53:00,9.00,67.97,13.64,73.19,72.46,1.00,68.39,70.85,71.09,10.00,65.86,55.00,55.29,1.00,68.86,1.00,0.00,1.00,48.31,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:54:00,9.00,67.97,13.64,73.19,72.46,1.00,68.39,70.85,71.09,10.00,65.86,55.00,55.29,1.00,68.86,1.00,0.00,1.00,48.31,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:55:00,9.00,67.97,13.48,73.19,72.46,1.00,68.39,70.85,71.09,10.00,65.86,55.00,54.84,1.00,68.92,0.99,0.00,1.00,48.70,68.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:56:00,9.00,67.97,13.48,73.19,72.46,1.00,68.39,70.85,71.09,10.00,65.86,55.00,54.84,1.00,68.92,0.99,0.00,1.00,48.70,68.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:57:00,9.00,67.97,13.20,73.21,72.46,1.00,68.31,70.81,71.01,10.00,65.86,55.00,54.88,1.00,68.72,1.01,0.00,1.00,48.27,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:58:00,9.00,67.97,13.20,73.21,72.46,1.00,68.31,70.81,71.01,10.00,65.86,55.00,54.88,1.00,68.72,1.01,0.00,1.00,48.27,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 15:59:00,9.00,67.97,13.75,73.21,72.46,1.00,68.31,70.81,71.01,10.00,65.63,55.00,54.63,1.00,68.51,1.01,0.00,1.00,49.11,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:00:00,9.00,67.97,13.75,73.21,72.46,1.00,68.31,70.81,71.01,10.00,65.63,55.00,54.63,1.00,68.51,1.01,0.00,1.00,49.11,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:01:00,9.00,67.97,13.47,73.21,72.46,1.00,68.31,70.81,71.01,10.00,65.63,55.00,54.63,1.00,68.51,1.01,0.00,1.00,49.11,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:02:00,9.00,67.97,13.42,73.18,72.46,1.00,68.09,70.77,71.01,10.00,65.40,55.00,54.92,1.00,68.86,1.00,0.00,1.00,49.14,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:03:00,9.00,67.97,13.63,73.18,72.46,1.00,68.09,70.77,71.01,10.00,65.40,55.00,54.92,1.00,68.86,1.00,0.00,1.00,49.14,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:04:00,9.00,67.97,13.63,73.18,72.46,1.00,68.09,70.73,70.97,10.00,65.40,55.00,54.84,1.00,68.46,1.01,0.00,1.00,49.12,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:05:00,9.00,67.97,13.63,73.18,72.46,1.00,68.09,70.73,70.97,10.00,65.40,55.00,54.84,1.00,68.46,1.01,0.00,1.00,49.12,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:06:00,9.00,67.97,13.12,73.18,72.46,1.00,68.09,70.73,70.97,10.00,65.56,55.00,55.33,1.00,68.70,1.00,0.00,1.00,49.20,68.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:07:00,9.00,67.97,13.12,73.18,72.46,1.00,68.09,70.73,70.97,10.00,65.56,55.00,55.33,1.00,68.70,1.00,0.00,1.00,49.20,68.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:08:00,9.00,67.97,13.69,73.18,72.46,1.00,68.21,70.73,70.97,10.00,65.46,55.00,54.96,1.00,68.71,1.00,0.00,1.00,48.99,68.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:09:00,9.00,67.97,13.75,73.18,72.46,1.00,68.21,70.73,70.97,10.00,65.46,55.00,54.96,1.00,68.71,1.00,0.00,1.00,48.99,68.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:10:00,9.00,67.97,13.37,73.18,72.46,1.00,68.21,70.73,70.97,10.00,65.46,55.00,54.88,1.00,69.11,0.98,0.00,1.00,48.55,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:11:00,9.00,67.97,13.32,73.18,72.46,1.00,68.21,70.73,70.97,10.00,65.46,55.00,54.88,1.00,69.11,0.98,0.00,1.00,48.55,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:12:00,9.00,67.97,13.43,73.16,72.46,1.00,69.09,70.73,70.97,10.00,65.46,55.00,55.04,1.00,68.23,1.02,0.00,1.00,49.23,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:13:00,9.00,67.97,13.55,73.16,72.46,1.00,69.09,70.73,70.97,10.00,65.46,55.00,55.04,1.00,68.23,1.02,0.00,1.00,49.23,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:14:00,9.00,67.97,13.61,73.16,72.46,1.00,69.09,70.73,71.01,10.00,64.90,55.00,54.59,1.00,68.26,1.02,0.00,1.00,49.11,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:15:00,9.00,67.97,13.18,73.16,72.46,1.00,69.09,70.73,71.01,10.00,64.90,55.00,54.59,1.00,68.26,1.02,0.00,1.00,49.11,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:16:00,9.00,67.97,13.38,73.18,72.46,1.00,69.09,70.69,71.05,10.00,65.33,55.00,55.54,1.00,69.03,0.98,0.00,1.00,48.70,69.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:17:00,9.00,67.97,13.38,73.18,72.46,1.00,69.09,70.69,71.05,10.00,65.33,55.00,55.54,1.00,69.03,0.98,0.00,1.00,48.70,69.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:18:00,9.00,67.97,13.89,73.18,72.46,1.00,69.07,70.73,71.01,10.00,64.09,55.00,54.63,1.00,69.20,0.99,0.00,1.00,48.00,69.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:19:00,9.00,67.97,13.72,73.18,72.46,1.00,69.07,70.73,71.01,10.00,64.09,55.00,54.63,1.00,69.20,0.99,0.00,1.00,48.00,69.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:20:00,9.00,67.97,13.80,73.18,72.46,1.00,69.07,70.69,71.05,10.00,65.09,55.00,55.49,1.00,68.55,1.01,0.00,1.00,48.39,68.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:21:00,9.00,67.97,13.69,73.18,72.46,1.00,69.07,70.69,71.05,10.00,65.09,55.00,55.49,1.00,68.55,1.01,0.00,1.00,48.39,68.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:22:00,9.00,67.97,13.62,73.13,72.46,1.00,69.40,70.69,71.05,10.00,64.33,55.00,54.84,1.00,70.13,1.00,0.00,1.00,49.36,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:23:00,9.00,67.97,13.56,73.13,72.46,1.00,69.40,70.69,71.05,10.00,64.33,55.00,54.84,1.00,70.13,1.00,0.00,1.00,49.36,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:24:00,9.00,67.97,13.58,73.13,72.46,1.00,69.40,70.69,71.05,10.00,64.38,55.00,54.72,1.00,70.72,0.98,0.00,1.00,50.08,70.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:25:00,9.00,67.97,13.78,73.13,72.46,1.00,69.40,70.69,71.05,10.00,64.38,55.00,54.72,1.00,70.72,0.98,0.00,1.00,50.08,70.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:26:00,9.00,67.97,13.83,73.16,72.46,1.00,69.40,70.69,71.05,10.00,64.40,55.00,54.88,1.00,70.03,1.00,0.00,1.00,50.69,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:27:00,9.00,67.97,14.01,73.16,72.46,1.00,69.40,70.69,71.05,10.00,64.40,55.00,54.88,1.00,70.03,1.00,0.00,1.00,50.69,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:28:00,9.00,67.97,13.84,73.16,72.46,1.00,69.60,70.69,71.14,10.00,64.40,55.00,55.21,1.00,70.16,1.00,0.00,1.00,50.31,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:29:00,9.00,67.97,14.21,73.16,72.46,1.00,69.60,70.69,71.14,10.00,64.40,55.00,55.21,1.00,70.16,1.00,0.00,1.00,50.31,70.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:30:00,9.00,67.97,14.21,73.16,72.46,1.00,69.60,70.73,71.18,10.00,64.50,55.00,55.13,1.00,70.45,0.99,0.00,1.00,50.77,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:31:00,9.00,67.97,14.21,73.16,72.46,1.00,69.60,70.73,71.18,10.00,64.50,55.00,55.13,1.00,70.45,0.99,0.00,1.00,50.77,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:32:00,9.00,67.97,14.84,73.20,72.46,1.00,69.58,70.73,71.22,10.00,64.76,55.00,55.37,1.00,70.10,1.00,0.00,1.00,50.76,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:33:00,9.00,67.97,14.84,73.20,72.46,1.00,69.58,70.73,71.22,10.00,64.76,55.00,55.37,1.00,70.10,1.00,0.00,1.00,50.76,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:34:00,9.00,67.97,15.19,73.20,72.46,1.00,69.58,70.73,71.34,10.00,65.05,55.00,55.04,1.00,69.69,1.01,0.00,1.00,50.45,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:35:00,9.00,67.97,15.19,73.20,72.46,1.00,69.58,70.73,71.34,10.00,65.05,55.00,55.04,1.00,69.69,1.01,0.00,1.00,50.45,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:36:00,9.00,67.97,15.79,73.20,72.46,1.00,69.58,70.73,71.34,10.00,65.05,55.00,55.04,1.00,69.69,1.01,0.00,1.00,50.45,69.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:37:00,9.00,67.97,15.79,73.21,72.46,1.00,71.22,70.77,71.46,10.00,65.86,55.00,55.54,1.00,70.35,0.99,0.00,1.00,49.56,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:38:00,9.00,67.97,16.32,73.21,72.46,1.00,71.22,70.77,71.46,10.00,65.86,55.00,55.54,1.00,70.35,0.99,0.00,1.00,49.56,70.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:39:00,9.00,67.97,16.32,73.21,72.46,1.00,71.22,70.85,71.63,10.00,66.42,55.00,54.80,1.00,70.30,1.01,0.00,1.00,50.04,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:40:00,9.00,67.97,16.55,73.21,72.46,1.00,71.22,70.89,71.71,10.00,67.23,55.00,55.45,1.00,70.13,1.01,0.00,1.00,50.18,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:41:00,9.00,67.97,16.55,73.21,72.46,1.00,71.22,70.89,71.71,10.00,67.23,55.00,55.45,1.00,70.13,1.01,0.00,1.00,50.18,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:42:00,9.00,67.97,16.46,73.21,72.46,1.00,71.22,70.89,71.71,10.00,67.23,55.00,55.45,1.00,70.13,1.01,0.00,1.00,50.18,70.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:43:00,9.00,67.97,16.46,73.19,72.46,1.00,71.22,70.97,71.71,10.00,66.82,55.00,54.84,1.00,70.01,1.00,0.00,1.00,50.43,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:44:00,9.00,67.97,16.37,73.19,72.46,1.00,71.22,71.01,71.67,10.00,67.57,55.00,54.92,1.00,69.90,1.01,0.00,1.00,49.71,69.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:45:00,9.00,67.97,16.37,73.19,72.46,1.00,71.22,71.01,71.67,10.00,67.57,55.00,54.92,1.00,69.90,1.01,0.00,1.00,49.71,69.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:46:00,9.00,67.97,15.83,73.03,72.46,1.00,70.17,71.01,71.71,10.00,67.38,55.00,54.96,1.00,70.45,0.99,0.00,1.00,51.87,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:47:00,9.00,67.97,15.83,73.03,72.46,1.00,70.17,71.01,71.71,10.00,67.38,55.00,54.96,1.00,70.45,0.99,0.00,1.00,51.87,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:48:00,9.00,67.97,15.76,73.03,72.46,1.00,70.17,71.01,71.63,10.00,67.38,55.00,54.92,1.00,70.10,0.99,0.00,1.00,50.33,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:49:00,9.00,67.97,15.76,73.03,72.46,1.00,70.17,71.01,71.63,10.00,67.38,55.00,54.92,1.00,70.10,0.99,0.00,1.00,50.33,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:50:00,9.00,67.97,15.47,73.03,72.46,1.00,70.17,71.01,71.63,10.00,67.38,55.00,54.92,1.00,70.10,0.99,0.00,1.00,50.33,70.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:51:00,9.00,67.97,15.47,73.03,72.46,1.00,70.17,71.01,71.63,10.00,67.38,55.00,54.84,1.00,70.18,0.99,0.00,1.00,51.15,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:52:00,9.00,67.97,14.62,73.03,72.46,1.00,70.17,71.01,71.63,10.00,67.38,55.00,54.84,1.00,70.18,0.99,0.00,1.00,51.15,70.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:53:00,9.00,67.97,14.62,72.93,72.46,1.00,69.85,71.01,71.63,10.00,66.87,55.00,54.59,1.00,69.92,1.00,0.00,1.00,50.66,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:54:00,9.00,67.97,14.05,72.93,72.46,1.00,69.85,71.01,71.63,10.00,66.87,55.00,54.59,1.00,69.92,1.00,0.00,1.00,50.66,69.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:55:00,9.00,67.97,14.05,72.93,72.46,1.00,69.85,71.01,71.59,10.00,67.18,55.00,54.72,1.00,70.03,1.00,0.00,1.00,51.16,70.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:56:00,9.00,67.97,13.37,72.89,72.46,1.00,68.80,71.01,71.59,10.00,66.91,55.00,55.13,1.00,70.39,0.99,0.00,1.00,50.67,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:57:00,9.00,67.97,13.37,72.89,72.46,1.00,68.80,71.01,71.46,10.00,66.91,55.00,55.13,1.00,70.39,0.99,0.00,1.00,50.67,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:58:00,9.00,67.94,13.60,72.89,72.46,1.00,68.80,70.97,71.38,10.00,66.37,55.00,54.55,1.00,70.20,1.00,0.00,1.00,50.62,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 16:59:00,9.00,67.94,13.60,72.89,72.46,1.00,68.80,70.97,71.38,10.00,66.37,55.00,54.55,1.00,70.20,1.00,0.00,1.00,50.62,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:00:00,9.00,67.82,13.48,72.89,72.46,1.00,68.80,70.97,71.05,10.00,66.45,55.00,55.00,1.00,70.06,1.00,0.00,1.00,50.69,70.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:01:00,9.00,67.82,13.48,72.89,72.46,1.00,68.80,70.97,71.05,10.00,66.45,55.00,55.00,1.00,70.06,1.00,0.00,1.00,50.69,70.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:02:00,9.00,67.82,13.48,72.89,72.46,1.00,68.80,70.97,71.05,10.00,66.45,55.00,55.00,1.00,70.06,1.00,0.00,1.00,50.69,70.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:03:00,9.00,67.82,13.69,72.85,72.46,1.00,65.85,70.85,70.81,100.00,37.21,55.00,60.86,1.00,70.81,0.99,0.00,1.00,50.38,70.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:04:00,9.00,67.82,13.69,72.85,72.46,1.00,65.85,70.85,70.81,100.00,37.21,55.00,60.86,1.00,70.81,0.99,0.00,1.00,50.38,70.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:05:00,9.00,67.78,13.39,72.85,72.46,1.00,65.85,70.81,70.69,100.00,67.37,55.00,60.78,1.00,71.05,0.99,0.00,1.00,50.79,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:06:00,9.00,67.78,13.80,72.85,72.46,1.00,65.85,70.81,70.69,100.00,67.37,55.00,60.78,1.00,71.05,0.99,0.00,1.00,50.79,71.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:07:00,9.00,67.78,13.69,72.87,72.46,1.00,65.40,70.81,70.64,100.00,65.18,55.00,56.72,1.00,70.39,1.01,0.00,1.00,50.99,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:08:00,9.00,67.78,13.69,72.87,72.46,1.00,65.40,70.81,70.64,100.00,65.18,55.00,56.72,1.00,70.39,1.01,0.00,1.00,50.99,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:09:00,9.00,67.78,15.83,72.87,72.46,1.00,65.40,70.77,70.52,100.00,64.69,55.00,55.54,1.00,70.54,1.01,0.00,1.00,50.65,70.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:10:00,9.00,67.78,17.77,72.87,72.46,1.00,65.40,70.77,70.52,100.00,64.69,55.00,55.54,1.00,70.54,1.01,0.00,1.00,50.65,70.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:11:00,9.00,67.78,17.99,72.87,72.46,1.00,65.40,70.73,70.44,100.00,67.40,55.00,55.78,1.00,70.38,1.01,0.00,1.00,51.12,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:12:00,9.00,67.78,19.64,72.87,72.46,1.00,65.40,70.73,70.44,100.00,67.40,55.00,55.78,1.00,70.38,1.01,0.00,1.00,51.12,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:13:00,9.00,67.78,19.18,72.83,72.46,1.00,64.46,70.69,70.40,100.00,66.51,55.00,55.33,1.00,70.73,1.00,0.00,1.00,50.62,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:14:00,9.00,67.78,19.67,72.83,72.46,1.00,64.46,70.69,70.40,100.00,66.51,55.00,55.33,1.00,70.73,1.00,0.00,1.00,50.62,70.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:15:00,9.00,67.78,19.67,72.83,72.46,1.00,64.46,70.69,70.32,100.00,71.08,55.00,56.15,1.00,70.88,1.00,0.00,1.00,50.63,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:16:00,9.00,67.75,19.80,72.83,72.46,1.00,64.46,70.69,70.32,100.00,71.08,55.00,56.15,1.00,70.88,1.00,0.00,1.00,50.63,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:17:00,9.00,67.75,19.80,72.80,72.46,1.00,64.30,70.69,70.23,100.00,68.90,55.00,54.59,1.00,70.88,1.00,0.00,1.00,50.86,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:18:00,9.00,67.75,20.17,72.80,72.46,1.00,64.30,70.69,70.23,100.00,68.90,55.00,54.59,1.00,70.88,1.00,0.00,1.00,50.86,70.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:19:00,9.00,67.79,20.17,72.80,72.46,1.00,64.30,70.69,70.19,100.00,69.96,55.00,55.29,1.00,70.75,1.00,0.00,1.00,51.05,70.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:20:00,9.00,67.83,19.66,72.80,72.46,1.00,64.30,70.69,70.19,100.00,69.96,55.00,55.29,1.00,70.75,1.00,0.00,1.00,51.05,70.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:21:00,9.00,67.83,19.66,72.80,72.46,1.00,64.30,70.69,70.07,100.00,69.96,55.00,55.00,1.00,70.70,1.00,0.00,1.00,51.15,70.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:22:00,9.00,67.83,19.60,72.80,72.46,1.00,64.30,70.69,70.07,100.00,69.96,55.00,55.00,1.00,70.70,1.00,0.00,1.00,51.15,70.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:23:00,9.00,67.87,19.66,72.77,72.46,1.00,63.36,70.64,70.11,100.00,69.96,55.00,55.21,1.00,70.52,1.00,0.00,1.00,51.28,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:24:00,9.00,67.87,19.59,72.77,72.46,1.00,63.36,70.64,70.11,100.00,69.96,55.00,55.21,1.00,70.52,1.00,0.00,1.00,51.28,70.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
