TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-28 17:25:00,9.00,67.91,19.59,72.77,72.46,1.00,63.36,70.64,70.07,100.00,69.97,55.00,55.29,1.00,70.76,0.99,0.00,1.00,50.76,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:26:00,9.00,67.91,18.49,72.77,72.46,1.00,63.36,70.64,70.07,100.00,69.97,55.00,55.29,1.00,70.76,0.99,0.00,1.00,50.76,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:27:00,9.00,67.96,18.49,72.74,72.46,1.00,63.54,70.64,70.03,100.00,70.33,55.00,55.17,1.00,70.58,1.01,0.00,1.00,51.18,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:28:00,9.00,67.99,18.53,72.74,72.46,1.00,63.54,70.64,70.03,100.00,70.33,55.00,55.17,1.00,70.58,1.01,0.00,1.00,51.18,70.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:29:00,9.00,67.99,18.53,72.74,72.46,1.00,63.54,70.64,70.03,100.00,70.33,55.00,54.84,1.00,70.17,1.02,0.00,1.00,51.10,70.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:30:00,9.00,68.03,17.81,72.74,72.46,1.00,63.54,70.60,69.99,100.00,70.33,55.00,54.92,1.00,70.74,1.00,0.00,1.00,50.95,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:31:00,9.00,68.03,17.81,72.74,72.46,1.00,63.54,70.60,69.99,100.00,70.33,55.00,54.92,1.00,70.74,1.00,0.00,1.00,50.95,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:32:00,9.00,68.03,17.81,72.74,72.46,1.00,63.54,70.60,69.99,100.00,70.33,55.00,54.92,1.00,70.74,1.00,0.00,1.00,50.95,70.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:33:00,9.00,68.07,16.26,72.68,72.46,1.00,63.50,70.60,69.99,100.00,70.33,55.00,55.17,1.00,71.01,0.99,0.00,1.00,50.97,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:34:00,9.00,68.07,16.26,72.68,72.46,1.00,63.50,70.60,69.99,100.00,70.33,55.00,55.17,1.00,71.01,0.99,0.00,1.00,50.97,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:35:00,9.00,68.11,15.45,72.68,72.46,1.00,63.50,70.56,69.99,100.00,70.33,55.00,55.17,1.00,70.53,1.01,0.00,1.00,51.34,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:36:00,9.00,68.11,15.45,72.68,72.46,1.00,63.50,70.56,69.99,100.00,70.33,55.00,55.17,1.00,70.53,1.01,0.00,1.00,51.34,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:37:00,9.00,68.15,14.80,72.62,72.46,1.00,63.52,70.56,69.95,100.00,70.33,55.00,54.84,1.00,71.06,0.98,0.00,1.00,51.00,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:38:00,9.00,68.15,14.80,72.62,72.46,1.00,63.52,70.56,69.95,100.00,70.33,55.00,54.84,1.00,71.06,0.98,0.00,1.00,51.00,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:39:00,9.00,68.19,13.91,72.62,72.46,1.00,63.52,70.52,69.95,100.00,70.33,55.00,54.84,1.00,70.63,1.00,0.00,1.00,51.21,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:40:00,9.00,68.19,13.91,72.62,72.46,1.00,63.52,70.52,69.95,100.00,70.33,55.00,54.84,1.00,70.63,1.00,0.00,1.00,51.21,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:41:00,9.00,68.23,13.43,72.62,72.46,1.00,63.52,70.44,69.87,100.00,69.26,55.00,54.47,1.00,70.91,0.99,0.00,1.00,51.18,70.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:42:00,9.00,68.23,13.43,72.62,72.46,1.00,63.52,70.44,69.87,100.00,69.26,55.00,54.47,1.00,70.91,0.99,0.00,1.00,51.18,70.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:43:00,9.00,68.27,13.48,72.62,72.46,1.00,63.91,70.40,69.87,100.00,67.80,55.00,54.59,1.00,70.40,1.01,0.00,1.00,51.17,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:44:00,9.00,68.27,13.48,72.62,72.46,1.00,63.91,70.40,69.87,100.00,67.80,55.00,54.59,1.00,70.40,1.01,0.00,1.00,51.17,70.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:45:00,9.00,68.31,13.84,72.62,72.46,1.00,63.91,70.32,69.78,100.00,67.20,55.00,54.63,1.00,70.66,1.00,0.00,1.00,51.39,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:46:00,9.00,68.31,13.84,72.62,72.46,1.00,63.91,70.32,69.78,100.00,67.20,55.00,54.63,1.00,70.66,1.00,0.00,1.00,51.39,70.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:47:00,9.00,68.34,13.72,72.59,72.46,1.00,63.87,70.32,69.78,100.00,66.66,55.00,54.59,1.00,70.29,1.02,0.00,1.00,51.18,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:48:00,9.00,68.34,13.72,72.59,72.46,1.00,63.87,70.32,69.78,100.00,66.66,55.00,54.59,1.00,70.29,1.02,0.00,1.00,51.18,70.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:49:00,9.00,68.34,13.49,72.59,72.46,1.00,63.87,70.28,69.70,100.00,63.81,55.00,53.98,1.00,69.06,1.01,0.00,1.00,49.62,69.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:50:00,9.00,68.34,13.49,72.59,72.46,1.00,63.87,70.28,69.70,100.00,63.81,55.00,53.98,1.00,69.06,1.01,0.00,1.00,49.62,69.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:51:00,9.00,68.34,13.24,72.59,72.46,1.00,63.87,70.19,69.62,100.00,63.90,55.00,54.92,1.00,69.63,0.99,0.00,1.00,49.07,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:52:00,9.00,68.34,13.24,72.59,72.46,1.00,63.87,70.19,69.62,100.00,63.90,55.00,54.92,1.00,69.63,0.99,0.00,1.00,49.07,69.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:53:00,9.00,68.34,13.67,72.52,72.46,1.00,63.44,70.19,69.62,100.00,63.94,55.00,55.04,1.00,69.13,1.01,0.00,1.00,49.14,69.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:54:00,9.00,68.34,13.67,72.52,72.46,1.00,63.44,70.19,69.62,100.00,63.94,55.00,55.04,1.00,69.13,1.01,0.00,1.00,49.14,69.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:55:00,9.00,68.34,13.60,72.52,72.46,1.00,63.44,70.11,69.58,100.00,64.27,55.00,55.33,1.00,70.69,1.00,0.00,1.00,50.76,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:56:00,9.00,68.34,13.60,72.52,72.46,1.00,63.44,70.11,69.58,100.00,64.27,55.00,55.33,1.00,70.69,1.00,0.00,1.00,50.76,70.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:57:00,9.00,68.34,13.96,72.52,72.46,1.00,63.34,70.11,69.54,100.00,64.40,55.00,55.21,1.00,70.89,1.00,0.00,1.00,50.97,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:58:00,9.00,68.34,13.96,72.52,72.46,1.00,63.34,70.11,69.54,100.00,64.40,55.00,55.21,1.00,70.89,1.00,0.00,1.00,50.97,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 17:59:00,9.00,68.34,14.41,72.49,72.46,1.00,63.34,70.07,69.46,100.00,64.78,55.00,54.88,1.00,70.77,1.00,0.00,1.00,50.87,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:00:00,9.00,68.34,15.32,72.49,72.46,1.00,63.34,70.07,69.46,100.00,64.78,55.00,54.88,1.00,70.77,1.00,0.00,1.00,50.87,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:01:00,9.00,68.34,15.53,72.49,72.46,1.00,63.34,70.07,69.46,100.00,64.78,55.00,54.88,1.00,70.77,1.00,0.00,1.00,50.87,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:02:00,9.00,68.34,15.50,72.49,72.46,1.00,62.72,70.03,69.37,100.00,64.50,55.00,54.72,1.00,70.09,1.02,0.00,1.00,51.13,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:03:00,9.00,68.34,17.23,72.49,72.46,1.00,62.72,70.03,69.37,100.00,64.50,55.00,54.72,1.00,70.09,1.02,0.00,1.00,51.13,70.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:04:00,9.00,68.53,10.05,72.57,72.46,0.00,62.72,69.99,69.37,0.00,0.00,59.95,54.31,1.00,0.00,0.11,0.00,0.00,51.08,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:05:00,9.00,73.29,7.77,72.57,72.46,0.00,62.72,69.99,69.37,0.00,0.00,59.95,54.31,1.00,0.00,0.11,0.00,0.00,51.08,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:06:00,9.00,80.89,4.06,72.57,72.46,0.00,62.72,70.03,68.60,0.00,0.00,59.95,53.49,1.00,0.00,0.05,0.00,0.00,40.39,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:07:00,9.00,82.72,4.37,72.57,72.46,0.00,62.72,70.03,68.60,0.00,0.00,59.95,53.49,1.00,0.00,0.05,0.00,0.00,40.39,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:08:00,9.00,83.45,4.37,72.57,72.46,0.00,62.70,69.54,67.53,0.00,0.00,59.95,53.90,1.00,0.00,0.04,0.00,0.00,33.38,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:09:00,9.00,83.45,4.17,72.57,72.46,0.00,62.70,69.54,67.53,0.00,0.00,59.95,53.90,1.00,0.00,0.04,0.00,0.00,33.38,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:10:00,9.00,83.45,4.17,72.57,72.46,0.00,62.70,69.29,67.04,0.00,0.00,59.95,54.43,1.00,0.00,0.04,0.00,0.00,28.78,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:11:00,9.00,86.14,3.77,72.57,72.46,0.00,62.70,69.29,67.04,0.00,0.00,59.95,54.43,1.00,0.00,0.04,0.00,0.00,28.78,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:12:00,9.00,86.14,3.77,72.57,72.46,0.00,60.88,68.97,66.63,0.00,0.00,59.95,54.96,1.00,0.00,0.05,0.00,0.00,26.40,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:13:00,9.00,90.16,3.03,72.57,72.46,0.00,60.88,68.97,66.63,0.00,0.00,59.95,54.96,1.00,0.00,0.05,0.00,0.00,26.40,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:14:00,9.00,96.50,3.03,72.69,72.46,0.00,60.88,68.43,66.06,0.00,0.00,59.91,55.62,1.00,0.00,0.05,0.00,0.00,23.78,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:15:00,9.00,98.93,2.00,72.69,72.46,0.00,60.88,68.43,66.06,0.00,0.00,59.91,55.62,1.00,0.00,0.05,0.00,0.00,23.78,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:16:00,9.00,98.93,2.00,72.69,72.46,0.00,60.88,67.98,65.69,0.00,0.00,59.91,56.11,1.00,0.00,0.04,0.00,0.00,22.48,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:17:00,9.00,98.93,0.89,72.69,72.46,0.00,60.88,67.98,65.69,0.00,0.00,59.91,56.11,1.00,0.00,0.04,0.00,0.00,22.48,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:18:00,9.00,98.93,0.89,72.87,72.46,0.00,60.96,67.61,65.36,0.00,0.00,59.83,56.64,1.00,0.00,0.04,0.00,0.00,21.63,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:19:00,9.00,98.93,0.00,72.87,72.46,0.00,60.96,67.61,65.36,0.00,0.00,59.83,56.64,1.00,0.00,0.04,0.00,0.00,21.63,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:20:00,9.00,98.93,0.00,72.87,72.46,0.00,60.96,67.20,65.08,0.00,0.00,59.83,56.93,1.00,0.00,0.04,0.00,0.00,21.07,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:21:00,9.00,98.93,0.00,72.87,72.46,0.00,60.96,67.20,65.08,0.00,0.00,59.83,56.93,1.00,0.00,0.04,0.00,0.00,21.07,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:22:00,9.00,98.93,0.00,72.87,72.46,0.00,60.98,66.88,64.79,0.00,0.00,59.83,57.26,1.00,0.00,0.04,0.00,0.00,20.70,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:23:00,9.00,98.93,0.00,72.87,72.46,0.00,60.98,66.88,64.79,0.00,0.00,59.83,57.26,1.00,0.00,0.04,0.00,0.00,20.70,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:24:00,9.00,98.93,0.00,73.00,72.46,0.00,60.98,66.55,64.50,0.00,0.00,59.77,57.62,1.00,0.00,0.05,0.00,0.00,20.46,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:25:00,9.00,98.93,0.00,73.00,72.46,0.00,60.98,66.55,64.50,0.00,0.00,59.77,57.62,1.00,0.00,0.05,0.00,0.00,20.46,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:26:00,9.00,98.93,0.00,73.00,72.46,0.00,60.98,66.18,64.26,0.00,0.00,59.77,57.91,1.00,0.00,0.04,0.00,0.00,20.30,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:27:00,9.00,98.93,0.00,73.00,72.46,0.00,60.98,66.18,64.26,0.00,0.00,59.77,57.91,1.00,0.00,0.04,0.00,0.00,20.30,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:28:00,9.00,98.93,0.00,73.12,72.46,0.00,60.78,65.85,64.13,0.00,0.00,59.77,58.11,1.00,0.00,0.04,0.00,0.00,20.20,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:29:00,9.00,98.93,0.00,73.12,72.46,0.00,60.78,65.85,64.13,0.00,0.00,59.77,58.11,1.00,0.00,0.04,0.00,0.00,20.20,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:30:00,9.00,98.93,0.00,73.12,72.46,0.00,60.78,65.57,63.81,0.00,0.00,59.72,58.36,1.00,0.00,0.04,0.00,0.00,20.14,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:31:00,9.00,98.93,0.00,73.12,72.46,0.00,60.78,65.57,63.81,0.00,0.00,59.72,58.36,1.00,0.00,0.04,0.00,0.00,20.14,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:32:00,9.00,98.93,0.00,73.12,72.46,0.00,60.24,65.08,63.40,0.00,0.00,59.72,58.61,1.00,0.00,0.05,0.00,0.00,20.08,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:33:00,9.00,98.93,0.00,73.12,72.46,0.00,60.24,65.08,63.40,0.00,0.00,59.72,58.61,1.00,0.00,0.05,0.00,0.00,20.08,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:34:00,9.00,98.93,0.00,73.22,72.46,0.00,60.24,64.79,63.23,0.00,0.00,59.68,58.81,1.00,0.00,0.05,0.00,0.00,20.05,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:35:00,9.00,98.93,0.00,73.22,72.46,0.00,60.24,64.79,63.23,0.00,0.00,59.68,58.81,1.00,0.00,0.05,0.00,0.00,20.05,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:36:00,9.00,98.93,0.00,73.22,72.46,0.00,60.24,64.50,63.07,0.00,0.00,59.68,58.97,1.00,0.00,0.05,0.00,0.00,20.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:37:00,9.00,98.93,0.00,73.22,72.46,0.00,60.24,64.50,63.07,0.00,0.00,59.68,58.97,1.00,0.00,0.05,0.00,0.00,20.03,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:38:00,9.00,98.93,0.00,73.28,72.46,0.00,61.60,64.38,63.03,0.00,0.00,59.66,59.14,1.00,0.00,0.05,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:39:00,9.00,98.93,0.00,73.28,72.46,0.00,61.60,64.38,63.03,0.00,0.00,59.66,59.14,1.00,0.00,0.05,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:40:00,9.00,98.93,0.00,73.28,72.46,0.00,61.60,64.26,62.99,0.00,0.00,59.66,59.30,1.00,0.00,0.05,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:41:00,9.00,98.93,0.00,73.28,72.46,0.00,61.60,64.26,62.99,0.00,0.00,59.66,59.30,1.00,0.00,0.05,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:42:00,9.00,98.93,0.00,73.28,72.46,0.00,61.66,64.09,62.91,0.00,0.00,59.66,59.47,1.00,0.00,0.05,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:43:00,9.00,98.93,0.00,73.28,72.46,0.00,61.66,64.09,62.91,0.00,0.00,59.66,59.47,1.00,0.00,0.05,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:44:00,9.00,98.93,0.00,73.32,72.46,0.00,61.66,64.01,62.86,0.00,0.00,59.64,59.59,1.00,0.00,0.05,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:45:00,9.00,98.93,0.00,73.32,72.46,0.00,61.66,64.01,62.86,0.00,0.00,59.64,59.59,1.00,0.00,0.05,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:46:00,9.00,98.93,0.00,73.32,72.46,0.00,61.66,63.85,62.82,0.00,0.00,59.64,59.75,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:47:00,9.00,98.93,0.00,73.32,72.46,0.00,61.66,63.85,62.82,0.00,0.00,59.64,59.75,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:48:00,9.00,98.93,0.00,73.39,72.46,0.00,61.53,63.77,62.78,0.00,0.00,59.61,59.88,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:49:00,9.00,98.93,0.00,73.39,72.46,0.00,61.53,63.77,62.78,0.00,0.00,59.61,59.88,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:50:00,9.00,98.93,0.00,73.39,72.46,0.00,61.53,63.77,62.78,0.00,0.00,59.61,60.04,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:51:00,9.00,98.93,0.00,73.39,72.46,0.00,61.53,63.77,62.78,0.00,0.00,59.61,60.04,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:52:00,9.00,98.93,0.00,73.39,72.46,0.00,61.43,63.72,62.78,0.00,0.00,59.61,60.20,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:53:00,9.00,98.93,0.00,73.39,72.46,0.00,61.43,63.72,62.78,0.00,0.00,59.61,60.20,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:54:00,9.00,98.93,0.00,73.43,72.46,0.00,61.43,63.64,62.82,0.00,0.00,59.59,60.33,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:55:00,9.00,98.93,0.00,73.43,72.46,0.00,61.43,63.64,62.82,0.00,0.00,59.59,60.33,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:56:00,9.00,98.93,0.00,73.43,72.46,0.00,61.43,63.60,62.82,0.00,0.00,59.59,60.41,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:57:00,9.00,98.93,0.00,73.43,72.46,0.00,61.43,63.60,62.82,0.00,0.00,59.59,60.41,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:58:00,9.00,98.93,0.00,73.50,72.46,0.00,62.54,63.52,62.82,0.00,0.00,59.59,60.49,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 18:59:00,9.00,98.93,0.00,73.50,72.46,0.00,62.54,63.52,62.82,0.00,0.00,59.59,60.49,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:00:00,9.00,98.93,0.00,73.50,72.46,0.00,62.54,63.52,62.82,0.00,0.00,59.57,60.61,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:01:00,9.00,98.93,0.00,73.50,72.46,0.00,62.54,63.52,62.82,0.00,0.00,59.57,60.61,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:02:00,9.00,98.93,0.00,73.50,72.46,0.00,62.54,63.52,62.82,0.00,0.00,59.57,60.61,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:03:00,9.00,98.93,0.00,73.50,72.46,0.00,62.70,63.44,62.82,0.00,0.00,59.57,60.69,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:04:00,9.00,98.93,0.00,73.50,72.46,0.00,62.70,63.44,62.82,0.00,0.00,59.57,60.69,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:05:00,9.00,98.93,0.00,73.58,72.46,0.00,62.70,63.44,62.78,0.00,0.00,59.53,60.82,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:06:00,9.00,98.93,0.00,73.58,72.46,0.00,62.70,63.44,62.78,0.00,0.00,59.53,60.82,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:07:00,9.00,98.93,0.00,73.58,72.46,0.00,61.98,63.40,62.78,0.00,0.00,59.53,60.90,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:08:00,9.00,98.93,0.00,73.58,72.46,0.00,61.98,63.40,62.78,0.00,0.00,59.53,60.90,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:09:00,9.00,98.93,0.00,73.61,72.46,0.00,61.98,63.31,62.70,0.00,0.00,59.52,60.98,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:10:00,9.00,98.93,0.00,73.61,72.46,0.00,61.98,63.27,62.58,0.00,0.00,59.52,60.98,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:11:00,9.00,98.93,0.00,73.61,72.46,0.00,61.98,63.27,62.58,0.00,0.00,59.52,60.98,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:12:00,9.00,98.93,0.00,73.61,72.46,0.00,60.78,63.23,62.50,0.00,0.00,59.52,61.06,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:13:00,9.00,98.93,0.00,73.61,72.46,0.00,60.78,63.23,62.50,0.00,0.00,59.52,61.06,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:14:00,9.00,98.93,0.00,73.61,72.46,0.00,60.78,63.23,62.50,0.00,0.00,59.52,61.06,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:15:00,9.00,98.93,0.00,73.65,72.46,0.00,60.78,63.11,62.41,0.00,0.00,59.51,61.10,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:16:00,9.00,98.93,0.00,73.65,72.46,0.00,60.78,63.11,62.41,0.00,0.00,59.51,61.10,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:17:00,9.00,98.93,0.00,73.65,72.46,0.00,60.78,62.99,62.33,0.00,0.00,59.51,61.14,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:18:00,9.00,98.93,0.00,73.65,72.46,0.00,60.78,62.99,62.33,0.00,0.00,59.51,61.14,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:19:00,9.00,98.93,0.00,73.70,72.46,0.00,61.62,62.86,62.29,0.00,0.00,59.48,61.23,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:20:00,9.00,98.93,0.00,73.70,72.46,0.00,61.62,62.86,62.29,0.00,0.00,59.48,61.23,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:21:00,9.00,98.93,0.00,73.70,72.46,0.00,61.62,62.74,62.25,0.00,0.00,59.48,61.27,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:22:00,9.00,98.93,0.00,73.70,72.46,0.00,61.62,62.74,62.25,0.00,0.00,59.48,61.27,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:23:00,9.00,98.93,0.00,73.70,72.46,0.00,61.47,62.62,62.17,0.00,0.00,59.48,61.31,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:24:00,9.00,98.93,0.00,73.70,72.46,0.00,61.47,62.62,62.17,0.00,0.00,59.48,61.31,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:25:00,9.00,98.93,0.00,73.71,72.46,0.00,61.47,62.58,62.13,0.00,0.00,59.48,61.35,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:26:00,9.00,98.93,0.00,73.71,72.46,0.00,61.47,62.58,62.13,0.00,0.00,59.48,61.35,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:27:00,9.00,98.93,0.00,73.71,72.46,0.00,61.57,62.50,62.13,0.00,0.00,59.48,61.39,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:28:00,9.00,98.93,0.00,73.71,72.46,0.00,61.57,62.50,62.13,0.00,0.00,59.48,61.39,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:29:00,9.00,98.93,0.00,73.76,72.46,0.00,61.57,62.41,62.05,0.00,0.00,59.46,61.39,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:30:00,9.00,98.93,0.00,73.76,72.46,0.00,61.57,62.41,62.05,0.00,0.00,59.46,61.39,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:31:00,9.00,98.93,0.00,73.76,72.46,0.00,61.57,62.33,62.05,0.00,0.00,59.46,61.43,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:32:00,9.00,98.93,0.00,73.76,72.46,0.00,61.57,62.33,62.05,0.00,0.00,59.46,61.43,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:33:00,9.00,98.93,0.00,73.76,72.46,0.00,61.53,62.33,62.00,0.00,0.00,59.46,61.43,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:34:00,9.00,98.93,0.00,73.76,72.46,0.00,61.53,62.33,62.00,0.00,0.00,59.46,61.43,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:35:00,9.00,98.93,0.00,73.77,72.46,0.00,61.53,62.33,61.96,0.00,0.00,59.46,61.51,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:36:00,9.00,98.93,0.00,73.77,72.46,0.00,61.53,62.33,61.96,0.00,0.00,59.46,61.51,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:37:00,9.00,98.93,0.00,73.77,72.46,0.00,61.47,62.25,61.92,0.00,0.00,59.46,61.55,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:38:00,9.00,98.93,0.00,73.77,72.46,0.00,61.47,62.25,61.92,0.00,0.00,59.46,61.55,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:39:00,9.00,98.93,0.00,73.79,72.46,0.00,61.47,62.25,61.92,0.00,0.00,59.44,61.60,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:40:00,9.00,98.93,0.00,73.79,72.46,0.00,61.47,62.25,61.92,0.00,0.00,59.44,61.60,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:41:00,9.00,98.93,0.00,73.79,72.46,0.00,61.47,62.21,61.88,0.00,0.00,59.44,61.64,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:42:00,9.00,98.93,0.00,73.79,72.46,0.00,61.47,62.21,61.88,0.00,0.00,59.44,61.64,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:43:00,9.00,98.93,0.00,73.79,72.46,0.00,61.21,62.17,61.84,0.00,0.00,59.44,61.64,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:44:00,9.00,98.93,0.00,73.79,72.46,0.00,61.21,62.17,61.84,0.00,0.00,59.44,61.64,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:45:00,9.00,98.93,0.00,73.87,72.46,0.00,61.21,62.17,61.76,0.00,0.00,59.41,61.68,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:46:00,9.00,98.93,0.00,73.87,72.46,0.00,61.21,62.17,61.76,0.00,0.00,59.41,61.68,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:47:00,9.00,98.93,0.00,73.87,72.46,0.00,61.10,62.09,61.68,0.00,0.00,59.41,61.72,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:48:00,9.00,98.93,0.00,73.87,72.46,0.00,61.10,62.09,61.68,0.00,0.00,59.41,61.72,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:49:00,9.00,98.93,0.00,73.88,72.46,0.00,61.10,62.05,61.68,0.00,0.00,59.41,61.72,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:50:00,9.00,98.93,0.00,73.88,72.46,0.00,61.10,62.05,61.68,0.00,0.00,59.41,61.72,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:51:00,9.00,98.93,0.00,73.88,72.46,0.00,61.10,62.05,61.60,0.00,0.00,59.41,61.76,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:52:00,9.00,98.93,0.00,73.88,72.46,0.00,61.10,62.05,61.60,0.00,0.00,59.41,61.76,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:53:00,9.00,98.93,0.00,73.88,72.46,0.00,61.04,61.92,61.55,0.00,0.00,59.41,61.76,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:54:00,9.00,98.93,0.00,73.88,72.46,0.00,61.04,61.92,61.55,0.00,0.00,59.41,61.76,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:55:00,9.00,98.93,0.00,73.93,72.46,0.00,61.04,61.92,61.51,0.00,0.00,59.39,61.80,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:56:00,9.00,98.93,0.00,73.93,72.46,0.00,61.04,61.92,61.51,0.00,0.00,59.39,61.80,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:57:00,9.00,98.93,0.00,73.93,72.46,0.00,61.12,61.88,61.51,0.00,0.00,59.39,61.80,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:58:00,9.00,98.93,0.00,73.93,72.46,0.00,61.12,61.88,61.51,0.00,0.00,59.39,61.80,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 19:59:00,9.00,98.93,0.00,73.93,72.46,0.00,61.12,61.84,61.43,0.00,0.00,59.39,61.76,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:00:00,9.00,98.93,0.00,73.93,72.46,0.00,61.12,61.84,61.43,0.00,0.00,59.39,61.76,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:01:00,9.00,98.93,0.00,73.93,72.46,0.00,61.12,61.84,61.43,0.00,0.00,59.39,61.76,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:02:00,9.00,98.93,0.00,73.93,72.46,0.00,61.12,61.76,61.39,0.00,0.00,59.39,61.76,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:03:00,9.00,98.93,0.00,73.93,72.46,0.00,61.12,61.76,61.39,0.00,0.00,59.39,61.76,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:04:00,9.00,98.93,0.00,73.93,72.46,0.00,61.10,61.72,61.31,0.00,0.00,59.39,61.76,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:05:00,9.00,98.93,0.00,73.93,72.46,0.00,61.10,61.72,61.31,0.00,0.00,59.39,61.76,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:06:00,9.00,98.93,0.00,73.93,72.46,0.00,61.10,61.64,61.23,0.00,0.00,59.39,61.72,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:07:00,9.00,98.93,0.00,73.93,72.46,0.00,61.10,61.64,61.23,0.00,0.00,59.39,61.72,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:08:00,9.00,98.93,0.00,73.93,72.46,0.00,60.63,61.51,61.14,0.00,0.00,59.39,61.76,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:09:00,9.00,98.93,0.00,73.93,72.46,0.00,60.63,61.51,61.14,0.00,0.00,59.39,61.76,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:10:00,9.00,98.93,0.00,73.96,72.46,0.00,60.63,61.47,61.10,0.00,0.00,59.37,61.76,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:11:00,9.00,98.93,0.00,73.96,72.46,0.00,60.63,61.47,61.10,0.00,0.00,59.37,61.76,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:12:00,9.00,98.93,0.00,73.96,72.46,0.00,60.26,61.39,61.02,0.00,0.00,59.37,61.68,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:13:00,9.00,98.93,0.00,73.96,72.46,0.00,60.26,61.39,61.02,0.00,0.00,59.37,61.68,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:14:00,9.00,98.93,0.00,73.96,72.46,0.00,60.26,61.35,61.02,0.00,0.00,59.37,61.64,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:15:00,9.00,98.93,0.00,73.96,72.46,0.00,60.26,61.35,61.02,0.00,0.00,59.37,61.64,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:16:00,9.00,98.93,0.00,73.99,72.46,0.00,60.26,61.27,60.98,0.00,0.00,59.36,61.60,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:17:00,9.00,98.93,0.00,73.99,72.46,0.00,60.26,61.27,60.98,0.00,0.00,59.36,61.60,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:18:00,9.00,98.93,0.00,73.99,72.46,0.00,61.27,61.23,61.02,0.00,0.00,59.36,61.60,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:19:00,9.00,98.93,0.00,73.99,72.46,0.00,61.27,61.23,61.02,0.00,0.00,59.36,61.60,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:20:00,9.00,98.93,0.00,73.97,72.46,0.00,61.27,61.19,61.02,0.00,0.00,59.37,61.51,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:21:00,9.00,98.93,0.00,73.97,72.46,0.00,61.27,61.19,61.02,0.00,0.00,59.37,61.51,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:22:00,9.00,98.93,0.00,73.97,72.46,0.00,61.27,61.14,61.02,0.00,0.00,59.37,61.51,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:23:00,9.00,98.93,0.00,73.97,72.46,0.00,61.27,61.14,61.02,0.00,0.00,59.37,61.51,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:24:00,9.00,98.93,0.00,73.97,72.46,0.00,60.63,61.10,61.02,0.00,0.00,59.37,61.51,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:25:00,9.00,98.93,0.00,73.97,72.46,0.00,60.63,61.10,61.02,0.00,0.00,59.37,61.51,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:26:00,9.00,98.93,0.00,74.00,72.46,0.00,60.63,61.06,60.98,0.00,0.00,59.36,61.47,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:27:00,9.00,98.93,0.00,74.00,72.46,0.00,60.63,61.06,60.98,0.00,0.00,59.36,61.47,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:28:00,9.00,98.93,0.00,74.00,72.46,0.00,60.14,61.02,60.94,0.00,0.00,59.36,61.43,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:29:00,9.00,98.93,0.00,74.00,72.46,0.00,60.14,61.02,60.94,0.00,0.00,59.36,61.43,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:30:00,9.00,98.93,0.00,74.00,72.46,0.00,60.14,61.02,60.86,0.00,0.00,59.36,61.43,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:31:00,9.00,98.93,0.00,74.00,72.46,0.00,60.14,61.02,60.86,0.00,0.00,59.36,61.43,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:32:00,9.00,98.93,0.00,74.00,72.46,0.00,59.98,60.90,60.74,0.00,0.00,59.36,61.39,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:33:00,9.00,98.93,0.00,74.00,72.46,0.00,59.98,60.90,60.74,0.00,0.00,59.36,61.39,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:34:00,9.00,98.93,0.00,74.00,72.46,0.00,59.98,60.90,60.74,0.00,0.00,59.36,61.39,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:35:00,9.00,98.93,0.00,74.03,72.46,0.00,59.98,60.86,60.65,0.00,0.00,59.35,61.39,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:36:00,9.00,98.93,0.00,74.03,72.46,0.00,59.98,60.86,60.65,0.00,0.00,59.35,61.39,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:37:00,9.00,98.93,0.00,74.03,72.46,0.00,59.98,60.82,60.61,0.00,0.00,59.35,61.39,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-28 20:38:00,9.00,98.93,0.00,74.03,72.46,0.00,58.97,60.74,60.49,0.00,0.00,59.35,61.35,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
