TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-29 06:23:00,9.00,62.57,17.39,73.73,72.46,1.00,50.56,69.95,66.51,98.76,0.00,57.92,67.37,1.00,70.85,1.01,0.00,1.00,50.14,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:24:00,9.00,62.57,17.59,73.73,72.46,1.00,50.50,70.07,66.75,100.00,0.00,57.74,67.78,1.00,71.21,1.00,0.00,1.00,50.27,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:25:00,9.00,62.57,17.59,73.73,72.46,1.00,50.50,70.07,66.75,100.00,0.00,57.74,67.78,1.00,71.21,1.00,0.00,1.00,50.27,71.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:26:00,9.00,62.54,17.52,73.73,72.46,1.00,50.50,70.15,66.96,100.00,0.00,57.57,67.98,1.00,71.23,1.00,0.00,1.00,50.50,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:27:00,9.00,62.54,17.52,73.73,72.46,1.00,50.50,70.15,66.96,100.00,0.00,57.57,67.98,1.00,71.23,1.00,0.00,1.00,50.50,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:28:00,9.00,62.54,17.67,73.75,72.46,1.00,50.50,70.23,67.00,100.00,0.00,57.39,68.23,1.00,71.26,1.00,0.00,1.00,50.53,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:29:00,9.00,62.54,17.67,73.75,72.46,1.00,50.50,70.23,67.00,100.00,0.00,57.39,68.23,1.00,71.26,1.00,0.00,1.00,50.53,71.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:30:00,9.00,62.54,17.60,73.75,72.46,1.00,50.60,70.36,67.08,100.00,0.00,57.20,68.47,1.00,71.31,0.99,0.00,1.00,50.42,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:31:00,9.00,62.54,17.60,73.75,72.46,1.00,50.60,70.36,67.08,100.00,0.00,57.20,68.47,1.00,71.31,0.99,0.00,1.00,50.42,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:32:00,9.00,62.54,17.61,73.75,72.46,1.00,50.60,70.36,67.08,100.00,0.00,57.20,68.47,1.00,71.31,0.99,0.00,1.00,50.42,71.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:33:00,9.00,62.54,17.61,73.75,72.46,1.00,50.60,70.44,67.16,100.00,0.00,56.98,68.68,1.00,70.93,1.01,0.00,1.00,50.51,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:34:00,9.00,62.54,17.18,73.75,72.46,1.00,50.60,70.44,67.16,100.00,0.00,56.98,68.68,1.00,70.93,1.01,0.00,1.00,50.51,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:35:00,9.00,62.54,17.18,73.74,72.46,1.00,50.77,70.52,67.25,100.00,0.00,56.81,68.80,1.00,70.99,1.01,0.00,1.00,49.62,70.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:36:00,9.00,62.54,16.87,73.74,72.46,1.00,50.77,70.52,67.25,100.00,0.00,56.81,68.80,1.00,70.99,1.01,0.00,1.00,49.62,70.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:37:00,9.00,62.54,16.87,73.74,72.46,1.00,50.77,70.56,67.37,100.00,0.00,56.63,68.92,1.00,70.96,1.02,0.00,1.00,50.14,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:38:00,9.00,62.54,16.06,73.74,72.46,1.00,50.77,70.56,67.37,100.00,0.00,56.63,68.92,1.00,70.96,1.02,0.00,1.00,50.14,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:39:00,9.00,62.54,16.06,73.75,72.46,1.00,50.77,70.60,67.45,100.00,0.00,56.45,69.05,1.00,71.06,1.00,0.00,1.00,50.77,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:40:00,9.00,62.54,15.62,73.75,72.46,1.00,50.77,70.60,67.45,100.00,0.00,56.45,69.05,1.00,71.06,1.00,0.00,1.00,50.77,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:41:00,9.00,62.54,15.62,73.75,72.46,1.00,51.05,70.64,67.49,100.00,0.00,56.27,69.17,1.00,71.36,0.99,0.00,1.00,50.57,71.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:42:00,9.00,62.54,14.86,73.75,72.46,1.00,51.05,70.64,67.49,100.00,0.00,56.27,69.17,1.00,71.36,0.99,0.00,1.00,50.57,71.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:43:00,9.00,62.54,14.86,73.75,72.46,1.00,51.05,70.77,67.66,100.00,0.00,56.09,69.29,1.00,71.09,1.00,0.00,1.00,50.43,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:44:00,9.00,62.58,14.29,73.78,72.46,1.00,51.83,70.81,67.70,100.00,0.00,55.90,69.37,1.00,70.77,1.00,0.00,1.00,50.45,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:45:00,9.00,62.58,14.29,73.78,72.46,1.00,51.83,70.81,67.70,100.00,0.00,55.90,69.37,1.00,70.77,1.00,0.00,1.00,50.45,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:46:00,9.00,62.70,13.14,73.78,72.46,1.00,51.83,70.85,67.78,100.00,0.00,55.71,69.46,1.00,71.22,1.01,0.00,1.00,50.12,71.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:47:00,9.00,62.70,13.14,73.78,72.46,1.00,51.83,70.85,67.78,100.00,0.00,55.71,69.46,1.00,71.22,1.01,0.00,1.00,50.12,71.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:48:00,9.00,62.70,12.37,73.78,72.46,1.00,51.83,70.85,67.78,100.00,0.00,55.71,69.46,1.00,71.22,1.01,0.00,1.00,50.12,71.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:49:00,9.00,62.74,12.37,73.77,72.46,1.00,51.83,70.93,67.82,100.00,0.00,55.53,69.58,1.00,71.39,0.99,0.00,1.00,50.34,71.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:50:00,9.00,62.74,11.61,73.77,72.46,1.00,51.83,70.93,67.82,100.00,0.00,55.53,69.58,1.00,71.39,0.99,0.00,1.00,50.34,71.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:51:00,9.00,62.74,11.61,73.77,72.46,1.00,51.56,70.93,67.94,100.00,0.00,55.35,69.62,1.00,71.15,1.00,0.00,1.00,50.67,71.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:52:00,9.00,62.85,10.76,73.77,72.46,1.00,51.56,70.93,67.94,100.00,0.00,55.17,69.66,1.00,71.08,1.00,0.00,1.00,50.35,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:53:00,9.00,62.85,10.76,73.77,72.46,1.00,51.56,70.93,67.94,100.00,0.00,55.17,69.66,1.00,71.08,1.00,0.00,1.00,50.35,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:54:00,9.00,62.97,10.74,73.77,72.46,1.00,51.56,70.93,67.94,100.00,0.00,55.17,69.66,1.00,71.08,1.00,0.00,1.00,50.35,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:55:00,9.00,62.97,10.74,73.80,72.46,1.00,51.95,70.93,67.98,100.00,0.00,55.00,69.78,1.00,71.52,0.99,0.00,1.00,49.89,71.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:56:00,9.00,63.05,10.30,73.80,72.46,1.00,51.95,70.93,67.98,100.00,0.00,55.00,69.78,1.00,71.52,0.99,0.00,1.00,49.89,71.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:57:00,9.00,63.05,10.30,73.80,72.46,1.00,51.95,70.89,68.06,100.00,0.00,55.00,69.87,1.00,71.14,1.01,0.00,1.00,50.09,71.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:58:00,9.00,63.05,9.91,73.80,72.46,1.00,51.95,70.89,68.06,100.00,0.00,55.00,69.87,1.00,71.14,1.01,0.00,1.00,50.09,71.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 06:59:00,9.00,63.13,9.91,73.80,72.46,1.00,51.95,70.89,68.06,100.00,0.00,55.00,69.91,1.00,71.37,1.00,0.00,1.00,50.33,71.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:00:00,9.00,63.13,9.78,73.80,72.46,1.00,51.95,70.89,68.06,100.00,0.00,55.00,69.91,1.00,71.37,1.00,0.00,1.00,50.33,71.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:01:00,9.00,63.24,9.78,73.82,72.46,1.00,52.67,70.85,68.15,100.00,0.00,55.00,69.95,1.00,70.31,1.03,0.00,1.00,50.50,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:02:00,9.00,63.24,9.78,73.82,72.46,1.00,52.67,70.85,68.15,100.00,0.00,55.00,69.95,1.00,70.31,1.03,0.00,1.00,50.50,70.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:03:00,9.00,63.36,9.52,73.82,72.46,1.00,52.67,70.89,68.23,100.00,0.00,55.00,69.99,1.00,69.94,1.00,0.00,1.00,49.02,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:04:00,9.00,63.36,9.52,73.82,72.46,1.00,52.67,70.89,68.23,100.00,0.00,55.00,69.99,1.00,69.94,1.00,0.00,1.00,49.02,69.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:05:00,9.00,63.55,9.63,73.86,72.46,1.00,52.96,70.89,68.31,100.00,0.00,55.00,70.03,1.00,69.91,1.00,0.00,1.00,48.97,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:06:00,9.00,63.55,9.63,73.86,72.46,1.00,52.96,70.89,68.31,100.00,0.00,55.00,70.03,1.00,69.91,1.00,0.00,1.00,48.97,69.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:07:00,9.00,63.75,9.18,73.86,72.46,1.00,52.96,70.93,68.35,100.00,0.00,55.00,70.07,1.00,69.72,1.00,0.00,1.00,48.65,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:08:00,9.00,63.75,9.18,73.86,72.46,1.00,52.96,70.93,68.35,100.00,0.00,55.00,70.07,1.00,69.72,1.00,0.00,1.00,48.65,69.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:09:00,9.00,63.99,8.76,73.90,72.46,1.00,52.96,70.93,68.35,100.00,0.00,55.00,70.15,1.00,70.14,1.00,0.00,1.00,48.09,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:10:00,9.00,63.99,8.76,73.90,72.46,1.00,52.96,70.93,68.35,100.00,0.00,55.00,70.15,1.00,70.14,1.00,0.00,1.00,48.09,70.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:11:00,9.00,64.23,8.46,73.90,72.46,1.00,52.87,70.93,68.39,100.00,0.00,55.00,70.15,1.00,70.20,1.00,0.00,1.00,48.65,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:12:00,9.00,64.23,8.46,73.90,72.46,1.00,52.87,70.93,68.39,100.00,0.00,55.00,70.15,1.00,70.20,1.00,0.00,1.00,48.65,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:13:00,9.00,64.55,8.46,73.90,72.46,1.00,52.87,70.93,68.31,100.00,0.00,55.00,70.15,1.00,69.99,1.01,0.00,1.00,49.31,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:14:00,9.00,64.55,8.60,73.90,72.46,1.00,52.87,70.93,68.31,100.00,0.00,55.00,70.15,1.00,69.99,1.01,0.00,1.00,49.31,69.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:15:00,9.00,64.84,8.60,73.97,72.46,1.00,53.43,70.97,68.39,100.00,87.87,55.00,60.24,1.00,69.71,1.01,0.00,1.00,49.24,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:16:00,9.00,64.84,8.60,73.97,72.46,1.00,53.43,70.97,68.39,100.00,87.87,55.00,60.24,1.00,69.71,1.01,0.00,1.00,49.24,69.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:17:00,9.00,65.19,8.61,73.97,72.46,1.00,53.43,70.89,68.43,100.00,64.52,55.00,53.65,1.00,69.14,1.00,0.00,1.00,49.65,69.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:18:00,9.00,65.19,8.61,73.97,72.46,1.00,53.43,70.89,68.43,100.00,64.52,55.00,53.65,1.00,69.14,1.00,0.00,1.00,49.65,69.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:19:00,9.00,65.47,8.59,73.95,72.46,1.00,54.02,70.73,68.31,100.00,66.75,55.00,54.63,1.00,69.22,1.01,0.00,1.00,49.66,69.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:20:00,9.00,65.47,8.59,73.95,72.46,1.00,54.02,70.73,68.31,100.00,66.75,55.00,54.63,1.00,69.22,1.01,0.00,1.00,49.66,69.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:21:00,9.00,65.59,8.94,73.95,72.46,1.00,54.02,70.52,68.23,100.00,66.49,55.00,54.59,1.00,69.45,1.00,0.00,1.00,49.93,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:22:00,9.00,65.59,8.94,73.95,72.46,1.00,54.02,70.52,68.23,100.00,66.49,55.00,54.59,1.00,69.45,1.00,0.00,1.00,49.93,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:23:00,9.00,65.59,9.58,73.95,72.46,1.00,54.02,70.36,68.23,100.00,66.20,55.00,54.55,1.00,69.48,1.00,0.00,1.00,50.09,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:24:00,9.00,65.59,9.58,73.95,72.46,1.00,54.02,70.36,68.23,100.00,66.20,55.00,54.55,1.00,69.48,1.00,0.00,1.00,50.09,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:25:00,9.00,65.59,9.37,73.65,72.46,1.00,54.61,70.15,67.98,100.00,65.07,55.00,54.51,1.00,69.10,1.01,0.00,1.00,50.33,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:26:00,9.00,65.59,9.37,73.65,72.46,1.00,54.61,70.15,67.98,100.00,65.07,55.00,54.51,1.00,69.10,1.01,0.00,1.00,50.33,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:27:00,9.00,65.59,9.37,73.65,72.46,1.00,54.61,69.95,67.90,100.00,64.91,55.00,54.59,1.00,69.46,0.99,0.00,1.00,50.21,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:28:00,9.00,65.59,9.37,73.65,72.46,1.00,54.61,69.95,67.90,100.00,64.91,55.00,54.59,1.00,69.46,0.99,0.00,1.00,50.21,69.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:29:00,9.00,65.59,9.43,73.65,72.46,1.00,54.61,69.83,67.94,100.00,63.85,55.00,54.55,1.00,69.90,0.98,0.00,1.00,50.11,69.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:30:00,9.00,65.59,9.43,73.65,72.46,1.00,54.61,69.83,67.94,100.00,63.85,55.00,54.55,1.00,69.90,0.98,0.00,1.00,50.11,69.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:31:00,9.00,65.59,9.26,73.65,72.46,1.00,54.61,69.83,67.94,100.00,63.85,55.00,54.55,1.00,69.90,0.98,0.00,1.00,50.11,69.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:32:00,9.00,65.59,9.26,73.36,72.46,1.00,54.61,69.62,67.78,100.00,64.13,55.00,55.13,1.00,70.50,0.98,0.00,1.00,49.97,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:33:00,9.00,65.66,9.99,73.36,72.46,1.00,54.61,69.62,67.78,100.00,64.13,55.00,55.13,1.00,70.50,0.98,0.00,1.00,49.97,70.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:34:00,9.00,65.66,9.99,73.36,72.46,1.00,54.61,69.54,67.70,100.00,64.13,55.00,55.13,1.00,71.17,1.00,0.00,1.00,50.46,71.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:35:00,9.00,64.90,10.59,73.36,72.46,1.00,54.61,69.54,67.70,100.00,64.13,55.00,55.13,1.00,71.17,1.00,0.00,1.00,50.46,71.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:36:00,9.00,64.82,10.59,73.15,72.46,1.00,54.84,69.46,67.61,100.00,64.13,55.00,55.21,1.00,71.27,0.99,0.00,1.00,51.29,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:37:00,9.00,63.86,11.57,73.15,72.46,1.00,54.84,69.46,67.61,100.00,64.13,55.00,55.21,1.00,71.27,0.99,0.00,1.00,51.29,71.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:38:00,9.00,63.82,11.57,73.15,72.46,1.00,54.84,69.37,67.57,100.00,64.13,55.00,54.92,1.00,70.90,1.00,0.00,1.00,51.20,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:39:00,9.00,63.39,12.54,73.15,72.46,1.00,54.84,69.37,67.57,100.00,64.13,55.00,54.92,1.00,70.90,1.00,0.00,1.00,51.20,70.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:40:00,9.00,63.39,12.54,73.01,72.46,1.00,55.08,69.29,67.57,100.00,64.13,55.00,55.00,1.00,70.51,1.01,0.00,1.00,51.29,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:41:00,9.00,62.85,13.21,73.01,72.46,1.00,55.08,69.29,67.57,100.00,64.13,55.00,55.00,1.00,70.51,1.01,0.00,1.00,51.29,70.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:42:00,9.00,62.85,13.21,73.01,72.46,1.00,55.08,69.29,67.70,100.00,64.13,55.00,54.76,1.00,70.67,1.00,0.00,1.00,50.90,70.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:43:00,9.00,62.17,13.71,73.01,72.46,1.00,55.08,69.29,67.70,100.00,64.13,55.00,54.76,1.00,70.67,1.00,0.00,1.00,50.90,70.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:44:00,9.00,62.17,13.71,73.01,72.46,1.00,55.08,69.29,67.74,100.00,64.13,55.00,55.00,1.00,70.75,0.99,0.00,1.00,51.20,70.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:45:00,9.00,61.74,14.65,73.01,72.46,1.00,55.08,69.29,67.74,100.00,64.13,55.00,55.00,1.00,70.75,0.99,0.00,1.00,51.20,70.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:46:00,9.00,61.62,14.65,72.92,72.46,1.00,55.49,69.25,67.57,100.00,64.13,55.00,54.84,1.00,70.23,1.00,0.00,1.00,50.73,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:47:00,9.00,61.25,15.11,72.92,72.46,1.00,55.49,69.25,67.57,100.00,64.13,55.00,54.84,1.00,70.23,1.00,0.00,1.00,50.73,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:48:00,9.00,61.21,15.11,72.92,72.46,1.00,55.49,69.25,67.70,100.00,64.13,55.00,54.88,1.00,70.30,0.99,0.00,1.00,49.79,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:49:00,9.00,60.74,16.04,72.92,72.46,1.00,55.49,69.25,67.70,100.00,64.13,55.00,54.88,1.00,70.30,0.99,0.00,1.00,49.79,70.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:50:00,9.00,60.70,16.04,72.79,72.46,1.00,56.62,69.25,67.61,100.00,64.13,55.00,54.76,1.00,69.74,1.00,0.00,1.00,49.88,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:51:00,9.00,60.36,16.55,72.79,72.46,1.00,56.62,69.25,67.61,100.00,64.13,55.00,54.76,1.00,69.74,1.00,0.00,1.00,49.88,69.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:52:00,9.00,60.36,16.55,72.79,72.46,1.00,56.62,69.29,67.70,100.00,63.44,55.00,54.59,1.00,69.10,1.00,0.00,1.00,49.22,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:53:00,9.00,59.86,16.91,72.79,72.46,1.00,56.62,69.29,67.70,100.00,63.44,55.00,54.59,1.00,69.10,1.00,0.00,1.00,49.22,69.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:54:00,9.00,59.86,16.91,72.79,72.46,1.00,56.62,69.25,67.78,100.00,63.73,55.00,54.72,1.00,68.26,1.01,0.00,1.00,49.00,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:55:00,9.00,59.65,17.27,72.69,72.46,1.00,56.66,69.29,67.78,100.00,63.66,55.00,54.84,1.00,68.54,0.99,0.00,1.00,48.73,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:56:00,9.00,59.65,17.27,72.69,72.46,1.00,56.66,69.29,67.78,100.00,63.66,55.00,54.84,1.00,68.54,0.99,0.00,1.00,48.73,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:57:00,9.00,59.64,18.61,72.69,72.46,1.00,56.66,69.29,67.90,100.00,63.66,55.00,54.88,1.00,67.92,1.01,0.00,1.00,48.38,67.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:58:00,9.00,59.64,18.61,72.69,72.46,1.00,56.66,69.29,67.90,100.00,63.66,55.00,54.88,1.00,67.92,1.01,0.00,1.00,48.38,67.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 07:59:00,9.00,59.70,19.31,72.62,72.46,1.00,57.46,69.29,67.86,100.00,63.66,55.00,54.84,1.00,68.20,0.98,0.00,1.00,47.78,68.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:00:00,9.00,59.70,19.31,72.62,72.46,1.00,57.46,69.29,67.86,100.00,63.66,55.00,54.84,1.00,68.20,0.98,0.00,1.00,47.78,68.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:01:00,9.00,59.70,19.31,72.62,72.46,1.00,57.46,69.29,67.86,100.00,63.66,55.00,54.84,1.00,68.20,0.98,0.00,1.00,47.78,68.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:02:00,9.00,59.93,19.69,72.62,72.46,1.00,57.46,69.29,67.90,100.00,63.66,55.00,54.92,1.00,68.06,1.01,0.00,1.00,48.25,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:03:00,9.00,59.93,19.69,72.62,72.46,1.00,57.46,69.29,67.90,100.00,63.66,55.00,54.92,1.00,68.06,1.01,0.00,1.00,48.25,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:04:00,9.00,58.97,20.20,72.62,72.46,1.00,57.46,69.29,67.98,100.00,63.66,55.00,54.96,1.00,67.79,1.01,0.00,1.00,47.96,67.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:05:00,9.00,58.97,20.20,72.62,72.46,1.00,57.46,69.29,67.98,100.00,63.66,55.00,54.96,1.00,67.79,1.01,0.00,1.00,47.96,67.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:06:00,9.00,58.90,20.03,72.57,72.46,1.00,57.11,69.29,67.98,100.00,63.66,55.00,54.84,1.00,68.11,0.99,0.00,1.00,47.36,68.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:07:00,9.00,58.90,20.03,72.57,72.46,1.00,57.11,69.29,67.98,100.00,63.66,55.00,54.84,1.00,68.11,0.99,0.00,1.00,47.36,68.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:08:00,9.00,58.82,19.38,72.57,72.46,1.00,57.11,69.29,68.02,100.00,63.66,55.00,55.13,1.00,68.02,0.99,0.00,1.00,47.54,68.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:09:00,9.00,58.82,19.38,72.57,72.46,1.00,57.11,69.29,68.02,100.00,63.66,55.00,55.13,1.00,68.02,0.99,0.00,1.00,47.54,68.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:10:00,9.00,58.78,18.54,72.50,72.46,1.00,58.01,69.33,68.02,100.00,63.66,55.00,54.92,1.00,67.78,1.00,0.00,1.00,47.74,67.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:11:00,9.00,58.78,18.54,72.50,72.46,1.00,58.01,69.33,68.02,100.00,63.66,55.00,54.92,1.00,67.78,1.00,0.00,1.00,47.74,67.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:12:00,9.00,58.78,18.67,72.50,72.46,1.00,58.01,69.33,68.02,100.00,63.66,55.00,54.84,1.00,67.70,1.00,0.00,1.00,47.49,67.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:13:00,9.00,58.78,19.12,72.50,72.46,1.00,58.01,69.33,68.02,100.00,63.66,55.00,54.84,1.00,67.70,1.00,0.00,1.00,47.49,67.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:14:00,9.00,58.75,18.99,72.50,72.46,1.00,58.01,69.37,68.15,100.00,63.66,55.00,54.92,1.00,67.90,1.00,0.00,1.00,47.58,67.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:15:00,9.00,58.75,18.99,72.50,72.46,1.00,58.01,69.37,68.15,100.00,63.66,55.00,54.92,1.00,67.90,1.00,0.00,1.00,47.58,67.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:16:00,9.00,58.71,18.58,72.48,72.46,1.00,57.13,69.37,68.15,100.00,63.76,55.00,55.33,1.00,67.80,1.01,0.00,1.00,48.01,67.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:17:00,9.00,58.71,18.58,72.48,72.46,1.00,57.13,69.37,68.15,100.00,63.76,55.00,55.33,1.00,67.80,1.01,0.00,1.00,48.01,67.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:18:00,9.00,58.67,18.24,72.48,72.46,1.00,57.13,69.37,68.11,100.00,63.76,55.00,54.92,1.00,68.30,0.99,0.00,1.00,47.79,68.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:19:00,9.00,58.67,18.24,72.48,72.46,1.00,57.13,69.37,68.11,100.00,63.76,55.00,54.92,1.00,68.30,0.99,0.00,1.00,47.79,68.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:20:00,9.00,58.67,17.68,72.57,72.46,1.00,58.38,69.37,68.15,100.00,63.76,55.00,55.00,1.00,68.46,0.98,0.00,1.00,47.65,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:21:00,9.00,58.67,17.68,72.57,72.46,1.00,58.38,69.37,68.15,100.00,63.76,55.00,55.00,1.00,68.46,0.98,0.00,1.00,47.65,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:22:00,9.00,58.59,17.95,72.57,72.46,1.00,58.38,69.37,68.23,100.00,63.67,55.00,54.68,1.00,67.70,1.01,0.00,1.00,48.02,67.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:23:00,9.00,58.59,17.95,72.57,72.46,1.00,58.38,69.37,68.23,100.00,63.67,55.00,54.68,1.00,67.70,1.01,0.00,1.00,48.02,67.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:24:00,9.00,58.55,17.72,72.57,72.46,1.00,58.38,69.37,68.23,100.00,63.74,55.00,54.92,1.00,68.10,0.99,0.00,1.00,48.41,68.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:25:00,9.00,58.55,17.72,72.57,72.46,1.00,58.38,69.37,68.23,100.00,63.74,55.00,54.92,1.00,68.10,0.99,0.00,1.00,48.41,68.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:26:00,9.00,58.51,18.23,72.52,72.46,1.00,58.65,69.37,68.23,100.00,63.74,55.00,55.08,1.00,67.58,1.02,0.00,1.00,48.56,67.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:27:00,9.00,58.51,17.96,72.52,72.46,1.00,58.65,69.37,68.23,100.00,63.74,55.00,55.08,1.00,67.58,1.02,0.00,1.00,48.56,67.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:28:00,9.00,58.47,17.83,72.52,72.46,1.00,58.65,69.37,68.27,100.00,63.74,55.00,54.96,1.00,67.75,1.00,0.00,1.00,47.63,67.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:29:00,9.00,58.47,17.74,72.52,72.46,1.00,58.65,69.37,68.27,100.00,63.74,55.00,54.96,1.00,67.75,1.00,0.00,1.00,47.63,67.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:30:00,9.00,58.43,17.80,72.53,72.46,1.00,57.87,69.37,68.31,100.00,63.74,55.00,55.08,1.00,67.79,1.01,0.00,1.00,47.67,67.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:31:00,9.00,58.43,17.80,72.53,72.46,1.00,57.87,69.37,68.31,100.00,63.74,55.00,55.08,1.00,67.79,1.01,0.00,1.00,47.67,67.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:32:00,9.00,58.43,18.07,72.53,72.46,1.00,57.87,69.37,68.35,100.00,63.74,55.00,54.92,1.00,67.39,1.02,0.00,1.00,48.24,67.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:33:00,9.00,58.43,18.07,72.53,72.46,1.00,57.87,69.37,68.35,100.00,63.74,55.00,54.92,1.00,67.39,1.02,0.00,1.00,48.24,67.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:34:00,9.00,58.43,18.24,72.53,72.46,1.00,59.38,69.37,68.39,100.00,63.74,55.00,55.13,1.00,67.80,1.00,0.00,1.00,47.99,67.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:35:00,9.00,58.43,18.24,72.53,72.46,1.00,59.38,69.37,68.39,100.00,63.74,55.00,55.13,1.00,67.80,1.00,0.00,1.00,47.99,67.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:36:00,9.00,58.43,18.40,72.50,72.46,1.00,59.38,69.37,68.39,100.00,63.74,55.00,55.13,1.00,65.37,1.05,0.00,1.00,48.34,65.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:37:00,9.00,58.43,18.40,72.50,72.46,1.00,59.38,69.37,68.39,100.00,63.74,55.00,55.13,1.00,65.37,1.05,0.00,1.00,48.34,65.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:38:00,9.00,58.27,18.46,72.50,72.46,1.00,59.38,69.42,68.39,100.00,63.74,55.00,55.04,1.00,67.57,0.99,0.00,1.00,46.75,67.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:39:00,9.00,58.27,18.46,72.50,72.46,1.00,59.38,69.42,68.39,100.00,63.74,55.00,55.04,1.00,67.57,0.99,0.00,1.00,46.75,67.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:40:00,9.00,58.27,18.88,72.45,72.46,1.00,58.57,69.42,68.39,100.00,63.74,55.00,55.04,1.00,67.20,1.00,0.00,1.00,46.73,67.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:41:00,9.00,58.27,18.88,72.45,72.46,1.00,58.57,69.42,68.39,100.00,63.74,55.00,55.04,1.00,67.20,1.00,0.00,1.00,46.73,67.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:42:00,9.00,58.27,19.35,72.45,72.46,1.00,58.57,69.42,68.39,100.00,63.74,55.00,55.04,1.00,67.20,1.00,0.00,1.00,46.73,67.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:43:00,9.00,58.27,19.35,72.45,72.46,1.00,58.57,69.42,68.43,100.00,63.74,55.01,55.21,1.00,68.68,0.98,0.00,1.00,47.46,68.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:44:00,9.00,58.27,18.69,72.45,72.46,1.00,58.57,69.42,68.43,100.00,63.74,55.01,55.21,1.00,68.68,0.98,0.00,1.00,47.46,68.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:45:00,9.00,58.27,18.69,72.45,72.46,1.00,57.91,69.46,68.51,100.00,64.02,55.01,55.13,1.00,67.73,1.02,0.00,1.00,48.27,67.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:46:00,9.00,58.27,18.39,72.45,72.46,1.00,57.91,69.46,68.51,100.00,64.02,55.01,55.13,1.00,67.73,1.02,0.00,1.00,48.27,67.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:47:00,9.00,58.27,18.39,72.46,72.46,1.00,57.91,69.50,68.56,100.00,64.02,55.00,55.29,1.00,67.97,1.00,0.00,1.00,48.11,67.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:48:00,9.00,58.27,18.34,72.46,72.46,1.00,57.91,69.50,68.76,100.00,64.39,55.00,54.92,1.00,68.12,1.00,0.00,1.00,48.26,68.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:49:00,9.00,58.27,18.34,72.46,72.46,1.00,57.91,69.50,68.76,100.00,64.39,55.00,54.92,1.00,68.12,1.00,0.00,1.00,48.26,68.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:50:00,9.00,58.27,18.51,72.46,72.46,1.00,57.91,69.50,68.76,100.00,64.39,55.00,54.92,1.00,68.12,1.00,0.00,1.00,48.26,68.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:51:00,9.00,58.27,18.51,72.46,72.46,1.00,58.91,69.54,68.76,100.00,64.65,55.00,55.37,1.00,67.94,1.00,0.00,1.00,48.09,67.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:52:00,9.00,58.27,17.71,72.46,72.46,1.00,58.91,69.58,68.68,100.00,64.48,55.00,55.00,1.00,67.96,1.00,0.00,1.00,47.70,67.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:53:00,9.00,58.27,17.71,72.46,72.46,1.00,58.91,69.58,68.68,100.00,64.48,55.00,55.00,1.00,67.96,1.00,0.00,1.00,47.70,67.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:54:00,9.00,58.24,17.95,72.46,72.46,1.00,59.38,69.58,68.76,100.00,64.48,55.00,55.17,1.00,67.85,1.00,0.00,1.00,47.60,67.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:55:00,9.00,58.24,17.95,72.46,72.46,1.00,59.38,69.58,68.76,100.00,64.48,55.00,55.17,1.00,67.85,1.00,0.00,1.00,47.60,67.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:56:00,9.00,58.24,18.01,72.46,72.46,1.00,59.38,69.58,68.76,100.00,64.48,55.00,55.17,1.00,67.85,1.00,0.00,1.00,47.60,67.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:57:00,9.00,58.24,18.01,72.50,72.46,1.00,59.38,69.62,68.84,100.00,64.48,55.00,54.96,1.00,68.27,1.00,0.00,1.00,47.32,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:58:00,9.00,58.24,18.06,72.50,72.46,1.00,59.38,69.62,69.01,100.00,64.48,55.00,55.04,1.00,67.97,1.02,0.00,1.00,47.89,67.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 08:59:00,9.00,58.24,18.06,72.50,72.46,1.00,59.38,69.62,69.01,100.00,64.48,55.00,55.04,1.00,67.97,1.02,0.00,1.00,47.89,67.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:00:00,9.00,58.24,17.96,72.50,72.46,1.00,59.38,69.62,69.01,100.00,64.48,55.00,55.04,1.00,67.97,1.02,0.00,1.00,47.89,67.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:01:00,9.00,58.24,17.96,72.49,72.46,1.00,61.21,69.66,69.01,100.00,64.48,55.00,55.08,1.00,68.00,1.00,0.00,1.00,47.08,68.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:02:00,9.00,58.24,17.96,72.49,72.46,1.00,61.21,69.66,69.01,100.00,64.48,55.00,55.08,1.00,68.00,1.00,0.00,1.00,47.08,68.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:03:00,9.00,58.24,18.03,72.49,72.46,1.00,61.21,69.66,69.05,100.00,64.56,55.00,54.96,1.00,67.91,1.00,0.00,1.00,47.41,67.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:04:00,9.00,58.24,18.03,72.49,72.46,1.00,61.21,69.66,69.05,100.00,64.56,55.00,54.96,1.00,67.91,1.00,0.00,1.00,47.41,67.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:05:00,9.00,58.24,17.76,72.49,72.46,1.00,61.72,69.70,69.09,100.00,65.54,55.00,55.54,1.00,67.96,1.00,0.00,1.00,47.69,67.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:06:00,9.00,58.24,17.76,72.49,72.46,1.00,61.72,69.70,69.09,100.00,65.54,55.00,55.54,1.00,67.96,1.00,0.00,1.00,47.69,67.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:07:00,9.00,58.24,17.84,72.50,72.46,1.00,61.72,69.70,69.13,100.00,65.15,55.00,55.08,1.00,67.94,1.00,0.00,1.00,47.80,67.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:08:00,9.00,58.24,17.79,72.50,72.46,1.00,61.72,69.70,69.13,100.00,65.15,55.00,55.08,1.00,67.94,1.00,0.00,1.00,47.80,67.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:09:00,9.00,58.24,17.75,72.50,72.46,1.00,61.72,69.74,69.21,100.00,66.22,55.00,55.45,1.00,68.15,1.00,0.00,1.00,47.62,68.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:10:00,9.00,58.24,17.25,72.50,72.46,1.00,61.72,69.74,69.21,100.00,66.22,55.00,55.45,1.00,68.15,1.00,0.00,1.00,47.62,68.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:11:00,9.00,58.24,17.46,72.45,72.46,1.00,60.88,69.74,69.29,100.00,66.54,55.00,55.45,1.00,68.69,0.98,0.00,1.00,48.17,68.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:12:00,9.00,58.24,16.68,72.45,72.46,1.00,60.88,69.74,69.29,100.00,66.54,55.00,55.45,1.00,68.69,0.98,0.00,1.00,48.17,68.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:13:00,9.00,58.24,16.53,72.45,72.46,1.00,60.88,69.78,69.33,100.00,66.53,55.00,55.29,1.00,68.34,1.00,0.00,1.00,47.66,68.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:14:00,9.00,58.24,15.93,72.45,72.46,1.00,60.88,69.78,69.33,100.00,66.53,55.00,55.29,1.00,68.34,1.00,0.00,1.00,47.66,68.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:15:00,9.00,58.24,15.79,72.45,72.46,1.00,62.74,69.83,69.29,100.00,67.23,55.01,55.33,1.00,68.97,0.98,0.00,1.00,47.74,68.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:16:00,9.00,58.24,15.79,72.45,72.46,1.00,62.74,69.83,69.29,100.00,67.23,55.01,55.33,1.00,68.97,0.98,0.00,1.00,47.74,68.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:17:00,9.00,58.24,13.92,72.46,72.46,1.00,62.74,69.87,69.42,100.00,67.15,55.00,55.13,1.00,68.64,1.00,0.00,1.00,47.86,68.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:18:00,9.00,58.24,13.92,72.46,72.46,1.00,62.74,69.87,69.42,100.00,67.15,55.00,55.13,1.00,68.64,1.00,0.00,1.00,47.86,68.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:19:00,9.00,58.24,11.95,72.46,72.46,1.00,62.74,69.95,69.37,100.00,67.23,55.00,55.13,1.00,68.04,1.01,0.00,1.00,48.05,68.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:20:00,9.00,58.24,11.95,72.46,72.46,1.00,62.74,69.95,69.37,100.00,67.23,55.00,55.13,1.00,68.04,1.01,0.00,1.00,48.05,68.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:21:00,9.00,58.24,10.60,72.51,72.46,1.00,62.70,69.91,69.37,100.00,68.41,55.00,55.54,1.00,68.13,1.01,0.00,1.00,48.33,68.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:22:00,9.00,58.24,10.60,72.51,72.46,1.00,62.70,69.91,69.37,100.00,68.41,55.00,55.54,1.00,68.13,1.01,0.00,1.00,48.33,68.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:23:00,9.00,58.24,10.52,72.51,72.46,1.00,62.70,69.87,69.42,100.00,67.94,55.00,55.17,1.00,68.31,1.00,0.00,1.00,48.56,68.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:24:00,9.00,58.24,10.52,72.51,72.46,1.00,62.70,69.87,69.42,100.00,67.94,55.00,55.17,1.00,68.31,1.00,0.00,1.00,48.56,68.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:25:00,9.00,58.24,10.39,72.51,72.46,1.00,62.29,69.83,69.42,100.00,67.94,55.00,55.21,1.00,67.84,1.02,0.00,1.00,48.67,67.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:26:00,9.00,58.24,10.39,72.51,72.46,1.00,62.29,69.83,69.42,100.00,67.94,55.00,55.21,1.00,67.84,1.02,0.00,1.00,48.67,67.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:27:00,9.00,58.24,10.45,72.46,72.46,1.00,62.29,69.78,69.37,100.00,68.47,55.00,55.33,1.00,68.53,0.99,0.00,1.00,48.42,68.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:28:00,9.00,58.24,10.45,72.46,72.46,1.00,62.29,69.78,69.37,100.00,68.47,55.00,55.33,1.00,68.53,0.99,0.00,1.00,48.42,68.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:29:00,9.00,58.24,11.61,72.46,72.46,1.00,62.29,69.74,69.37,100.00,68.38,55.00,54.88,1.00,68.30,1.00,0.00,1.00,48.14,68.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:30:00,9.00,58.24,11.61,72.46,72.46,1.00,62.29,69.74,69.37,100.00,68.38,55.00,54.88,1.00,68.30,1.00,0.00,1.00,48.14,68.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:31:00,9.00,58.24,12.70,72.46,72.46,1.00,62.29,69.74,69.37,100.00,68.38,55.00,54.88,1.00,68.30,1.00,0.00,1.00,48.14,68.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:32:00,9.00,58.24,12.70,72.41,72.46,1.00,63.23,69.74,69.37,100.00,65.60,55.03,54.18,1.00,66.98,1.00,0.00,1.00,47.07,66.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
