TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-29 09:33:00,9.00,58.24,12.75,72.41,72.46,1.00,63.23,69.74,69.37,100.00,65.60,55.03,54.18,1.00,66.98,1.00,0.00,1.00,47.07,66.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:34:00,9.00,58.24,12.75,72.41,72.46,1.00,63.23,69.74,69.37,100.00,63.73,55.03,54.23,1.00,66.86,1.00,0.00,1.00,46.12,66.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:35:00,9.00,58.24,12.61,72.41,72.46,1.00,63.23,69.74,69.37,100.00,63.73,55.03,54.23,1.00,66.86,1.00,0.00,1.00,46.12,66.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:36:00,9.00,58.24,11.79,72.41,72.46,1.00,61.72,69.78,69.46,100.00,63.44,55.04,54.63,1.00,67.34,0.98,0.00,1.00,46.77,67.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:37:00,9.00,58.24,11.98,72.41,72.46,1.00,61.72,69.78,69.46,100.00,63.44,55.04,54.63,1.00,67.34,0.98,0.00,1.00,46.77,67.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:38:00,9.00,58.20,11.19,72.38,72.46,1.00,61.72,69.74,69.50,100.00,63.70,55.06,54.96,1.00,67.09,1.00,0.00,1.00,46.21,67.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:39:00,9.00,58.20,11.16,72.38,72.46,1.00,61.72,69.74,69.50,100.00,63.70,55.06,54.96,1.00,67.09,1.00,0.00,1.00,46.21,67.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:40:00,9.00,58.20,10.30,72.38,72.46,1.00,63.46,69.78,69.58,100.00,63.70,55.07,55.25,1.00,67.03,1.00,0.00,1.00,46.22,67.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:41:00,9.00,58.20,10.30,72.38,72.46,1.00,63.46,69.78,69.58,100.00,63.70,55.07,55.25,1.00,67.03,1.00,0.00,1.00,46.22,67.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:42:00,9.00,58.20,9.91,72.46,72.46,1.00,63.46,69.78,69.58,100.00,66.34,55.05,55.78,1.00,66.81,0.99,0.00,1.00,46.04,66.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:43:00,9.00,58.20,10.05,72.46,72.46,1.00,63.46,69.78,69.58,100.00,66.34,55.05,55.78,1.00,66.81,0.99,0.00,1.00,46.04,66.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:44:00,9.00,58.16,10.05,72.46,72.46,1.00,63.46,69.78,69.66,100.00,67.50,55.05,55.74,1.00,66.44,1.02,0.00,1.00,46.31,66.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:45:00,9.00,58.16,10.91,72.46,72.46,1.00,63.87,69.83,69.66,100.00,67.28,55.05,55.17,1.00,66.18,1.02,0.00,1.00,45.98,66.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:46:00,9.00,58.16,10.91,72.46,72.46,1.00,63.87,69.83,69.66,100.00,67.28,55.05,55.17,1.00,66.18,1.02,0.00,1.00,45.98,66.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:47:00,9.00,58.16,11.35,72.46,72.46,1.00,63.87,69.83,69.66,100.00,67.28,55.05,55.17,1.00,66.18,1.02,0.00,1.00,45.98,66.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:48:00,9.00,58.16,11.35,72.38,72.46,1.00,63.87,69.83,69.58,100.00,67.28,55.09,55.25,1.00,66.70,1.00,0.00,1.00,46.47,66.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:49:00,9.00,58.16,11.86,72.38,72.46,1.00,63.87,69.83,69.58,100.00,67.28,55.09,55.25,1.00,66.70,1.00,0.00,1.00,46.47,66.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:50:00,9.00,58.16,11.86,72.38,72.46,1.00,63.27,69.83,69.66,100.00,67.28,55.11,55.37,1.00,66.85,0.99,0.00,1.00,45.94,66.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:51:00,9.00,58.16,12.60,72.38,72.46,1.00,63.27,69.83,69.66,100.00,67.28,55.11,55.37,1.00,66.85,0.99,0.00,1.00,45.94,66.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:52:00,9.00,58.16,12.60,72.33,72.46,1.00,63.27,69.83,69.70,100.00,67.71,55.13,55.49,1.00,66.45,1.01,0.00,1.00,45.78,66.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:53:00,9.00,58.16,12.13,72.33,72.46,1.00,63.27,69.83,69.70,100.00,67.71,55.13,55.49,1.00,66.45,1.01,0.00,1.00,45.78,66.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:54:00,9.00,58.16,12.13,72.33,72.46,1.00,63.27,69.83,69.66,100.00,68.14,55.15,55.54,1.00,66.71,1.00,0.00,1.00,46.16,66.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:55:00,9.00,58.16,10.68,72.33,72.46,1.00,63.27,69.83,69.66,100.00,68.14,55.15,55.54,1.00,66.71,1.00,0.00,1.00,46.16,66.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:56:00,9.00,58.16,10.71,72.33,72.46,1.00,63.07,69.87,69.62,100.00,68.44,55.17,55.54,1.00,67.05,0.99,0.00,1.00,46.20,67.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:57:00,9.00,58.16,10.28,72.33,72.46,1.00,63.07,69.87,69.62,100.00,68.44,55.17,55.54,1.00,67.05,0.99,0.00,1.00,46.20,67.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:58:00,9.00,58.16,10.25,72.39,72.46,1.00,63.07,69.87,69.66,100.00,68.36,55.16,55.49,1.00,66.96,0.99,0.00,1.00,46.34,66.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 09:59:00,9.00,58.16,10.32,72.39,72.46,1.00,63.07,69.87,69.66,100.00,68.36,55.16,55.49,1.00,66.96,0.99,0.00,1.00,46.34,66.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:00:00,9.00,58.12,10.35,72.39,72.46,1.00,63.60,69.91,69.74,100.00,68.67,55.17,55.41,1.00,66.62,1.00,0.00,1.00,46.19,66.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:01:00,9.00,58.12,10.35,72.39,72.46,1.00,63.60,69.91,69.74,100.00,68.67,55.17,55.41,1.00,66.62,1.00,0.00,1.00,46.19,66.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:02:00,9.00,58.12,9.87,72.41,72.46,1.00,63.60,69.91,69.78,100.00,62.83,55.18,54.02,1.00,66.81,1.00,0.00,1.00,45.83,66.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:03:00,9.00,58.12,9.87,72.41,72.46,1.00,63.60,69.91,69.78,100.00,62.83,55.18,54.02,1.00,66.81,1.00,0.00,1.00,45.83,66.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:04:00,9.00,58.12,11.28,72.41,72.46,1.00,63.60,69.91,69.78,100.00,62.83,55.18,54.02,1.00,66.81,1.00,0.00,1.00,45.83,66.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:05:00,9.00,58.12,11.28,72.41,72.46,1.00,63.60,69.91,69.78,100.00,62.85,55.18,54.80,1.00,66.70,1.00,0.00,1.00,45.92,66.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:06:00,9.00,58.08,10.38,72.37,72.46,1.00,62.80,69.91,69.78,100.00,62.88,55.19,54.88,1.00,67.80,0.98,0.00,1.00,46.12,67.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:07:00,9.00,58.08,10.38,72.37,72.46,1.00,62.80,69.91,69.78,100.00,62.88,55.19,54.88,1.00,67.80,0.98,0.00,1.00,46.12,67.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:08:00,9.00,58.08,10.35,72.37,72.46,1.00,62.80,69.91,69.78,100.00,62.88,55.19,54.88,1.00,67.80,0.98,0.00,1.00,46.12,67.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:09:00,9.00,58.08,10.35,72.37,72.46,1.00,62.80,69.87,69.83,100.00,62.97,55.22,55.21,1.00,68.67,0.98,0.00,1.00,48.43,68.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:10:00,9.00,58.08,11.24,72.37,72.46,1.00,63.27,69.83,69.78,100.00,62.97,55.23,55.21,1.00,68.69,0.98,0.00,1.00,48.16,68.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:11:00,9.00,58.08,11.24,72.37,72.46,1.00,63.27,69.83,69.78,100.00,62.97,55.23,55.21,1.00,68.69,0.98,0.00,1.00,48.16,68.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:12:00,9.00,58.08,12.07,72.39,72.46,1.00,63.27,69.83,69.78,100.00,62.97,55.24,55.13,1.00,68.11,1.00,0.00,1.00,48.43,68.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:13:00,9.00,58.08,12.07,72.39,72.46,1.00,63.27,69.83,69.78,100.00,62.97,55.24,55.13,1.00,68.11,1.00,0.00,1.00,48.43,68.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:14:00,9.00,58.08,12.67,72.39,72.46,1.00,63.27,69.78,69.83,100.00,62.97,55.25,55.21,1.00,68.36,1.00,0.00,1.00,47.84,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:15:00,9.00,58.08,12.67,72.39,72.46,1.00,63.27,69.78,69.83,100.00,62.97,55.25,55.21,1.00,68.36,1.00,0.00,1.00,47.84,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:16:00,9.00,58.08,14.18,72.39,72.46,1.00,64.95,69.78,69.95,100.00,62.97,55.26,55.25,1.00,68.24,1.00,0.00,1.00,48.11,68.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:17:00,9.00,58.08,14.18,72.39,72.46,1.00,64.95,69.78,69.95,100.00,62.97,55.26,55.25,1.00,68.24,1.00,0.00,1.00,48.11,68.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:18:00,9.00,58.08,15.08,72.34,72.46,1.00,64.95,69.83,69.95,100.00,62.97,55.29,55.41,1.00,68.43,1.00,0.00,1.00,47.79,68.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:19:00,9.00,58.08,15.08,72.34,72.46,1.00,64.95,69.83,69.95,100.00,62.97,55.29,55.41,1.00,68.43,1.00,0.00,1.00,47.79,68.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:20:00,9.00,58.08,16.01,72.34,72.46,1.00,63.81,69.87,69.95,100.00,62.97,55.31,55.29,1.00,68.26,1.00,0.00,1.00,47.66,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:21:00,9.00,58.08,16.01,72.34,72.46,1.00,63.81,69.87,69.95,100.00,62.97,55.31,55.29,1.00,68.26,1.00,0.00,1.00,47.66,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:22:00,9.00,58.08,17.44,72.31,72.46,1.00,63.81,69.91,70.03,100.00,62.97,55.34,55.29,1.00,68.22,1.01,0.00,1.00,48.30,68.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:23:00,9.00,58.08,17.44,72.31,72.46,1.00,63.81,69.91,70.03,100.00,62.97,55.34,55.29,1.00,68.22,1.01,0.00,1.00,48.30,68.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:24:00,9.00,58.08,18.05,72.31,72.46,1.00,63.81,69.95,70.07,100.00,62.97,55.36,55.33,1.00,68.81,0.98,0.00,1.00,47.83,68.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:25:00,9.00,58.08,18.05,72.31,72.46,1.00,63.81,69.95,70.07,100.00,62.97,55.36,55.33,1.00,68.81,0.98,0.00,1.00,47.83,68.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:26:00,9.00,58.08,18.62,72.31,72.46,1.00,64.52,69.99,70.19,100.00,62.97,55.38,55.45,1.00,68.26,1.00,0.00,1.00,48.03,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:27:00,9.00,58.08,18.62,72.31,72.46,1.00,64.52,69.99,70.19,100.00,62.97,55.38,55.45,1.00,68.26,1.00,0.00,1.00,48.03,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:28:00,9.00,58.08,18.62,72.39,72.46,1.00,64.52,70.03,70.19,100.00,62.97,55.36,55.45,1.00,68.63,0.99,0.00,1.00,47.86,68.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:29:00,9.00,58.08,18.62,72.39,72.46,1.00,64.52,70.03,70.19,100.00,62.97,55.36,55.45,1.00,68.63,0.99,0.00,1.00,47.86,68.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:30:00,9.00,58.08,18.30,72.39,72.46,1.00,65.38,70.07,70.19,100.00,62.97,55.37,55.58,1.00,68.14,1.01,0.00,1.00,47.92,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:31:00,9.00,58.08,18.30,72.39,72.46,1.00,65.38,70.07,70.19,100.00,62.97,55.37,55.58,1.00,68.14,1.01,0.00,1.00,47.92,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:32:00,9.00,58.08,18.58,72.39,72.46,1.00,65.38,70.07,70.19,100.00,62.97,55.37,55.58,1.00,68.14,1.01,0.00,1.00,47.92,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:33:00,9.00,58.08,18.58,72.45,72.46,1.00,65.38,70.11,70.36,100.00,63.13,55.35,55.62,1.00,68.22,1.00,0.00,1.00,47.95,68.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:34:00,9.00,58.08,17.68,72.45,72.46,1.00,65.38,70.11,70.36,100.00,63.13,55.35,55.62,1.00,68.22,1.00,0.00,1.00,47.95,68.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:35:00,9.00,58.08,17.99,72.45,72.46,1.00,65.91,70.19,70.32,100.00,63.30,55.35,55.41,1.00,68.35,1.00,0.00,1.00,48.03,68.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:36:00,9.00,58.08,17.57,72.45,72.46,1.00,65.91,70.19,70.32,100.00,63.30,55.35,55.41,1.00,68.35,1.00,0.00,1.00,48.03,68.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:37:00,9.00,58.08,17.49,72.45,72.46,1.00,65.91,70.19,70.40,100.00,63.84,55.35,55.74,1.00,68.31,1.01,0.00,1.00,48.11,68.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:38:00,9.00,58.08,17.62,72.45,72.46,1.00,65.91,70.19,70.40,100.00,63.84,55.35,55.74,1.00,68.31,1.01,0.00,1.00,48.11,68.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:39:00,9.00,58.08,17.56,72.55,72.46,1.00,65.91,70.19,70.36,100.00,63.96,55.31,55.70,1.00,68.24,1.00,0.00,1.00,48.90,68.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:40:00,9.00,58.08,17.25,72.55,72.46,1.00,65.91,70.19,70.36,100.00,63.96,55.31,55.70,1.00,68.24,1.00,0.00,1.00,48.90,68.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:41:00,9.00,58.08,17.60,72.55,72.46,1.00,64.56,70.23,70.40,100.00,63.75,55.30,55.33,1.00,67.40,1.02,0.00,1.00,48.43,67.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:42:00,9.00,58.08,17.52,72.55,72.46,1.00,64.56,70.23,70.40,100.00,63.75,55.30,55.33,1.00,67.40,1.02,0.00,1.00,48.43,67.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:43:00,9.00,58.08,17.62,72.61,72.46,1.00,64.56,70.23,70.48,100.00,63.16,55.25,54.80,1.00,67.92,1.01,0.00,1.00,48.14,67.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:44:00,9.00,58.08,16.40,72.61,72.46,1.00,64.56,70.23,70.48,100.00,63.16,55.25,54.80,1.00,67.92,1.01,0.00,1.00,48.14,67.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:45:00,9.00,58.08,16.40,72.61,72.46,1.00,64.56,70.23,70.40,100.00,62.97,55.24,55.29,1.00,68.33,1.00,0.00,1.00,47.60,68.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:46:00,9.00,58.08,16.54,72.61,72.46,1.00,64.56,70.23,70.40,100.00,62.97,55.24,55.29,1.00,68.33,1.00,0.00,1.00,47.60,68.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:47:00,9.00,58.08,16.67,72.61,72.46,1.00,64.22,70.23,70.44,100.00,62.97,55.22,55.41,1.00,68.23,1.01,0.00,1.00,48.24,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:48:00,9.00,58.08,16.47,72.61,72.46,1.00,64.22,70.23,70.44,100.00,62.97,55.22,55.41,1.00,68.23,1.01,0.00,1.00,48.24,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:49:00,9.00,58.08,16.68,72.61,72.46,1.00,64.22,70.23,70.44,100.00,63.01,55.19,55.25,1.00,68.60,0.99,0.00,1.00,47.68,68.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:50:00,9.00,58.08,15.48,72.61,72.46,1.00,64.22,70.23,70.44,100.00,63.01,55.19,55.25,1.00,68.60,0.99,0.00,1.00,47.68,68.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:51:00,9.00,58.08,15.56,72.61,72.46,1.00,65.79,70.23,70.48,100.00,63.48,55.17,55.58,1.00,68.43,1.00,0.00,1.00,48.00,68.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:52:00,9.00,58.08,14.80,72.61,72.46,1.00,65.79,70.23,70.48,100.00,63.48,55.17,55.58,1.00,68.43,1.00,0.00,1.00,48.00,68.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:53:00,9.00,58.08,14.59,72.65,72.46,1.00,65.79,70.23,70.56,100.00,63.48,55.14,55.41,1.00,68.18,1.00,0.00,1.00,47.98,68.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:54:00,9.00,58.08,14.04,72.65,72.46,1.00,65.79,70.23,70.56,100.00,63.48,55.14,55.41,1.00,68.18,1.00,0.00,1.00,47.98,68.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:55:00,9.00,58.08,13.79,72.65,72.46,1.00,65.79,70.23,70.48,100.00,64.93,55.11,55.62,1.00,68.14,1.01,0.00,1.00,48.23,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:56:00,9.00,58.08,12.95,72.65,72.46,1.00,65.79,70.23,70.48,100.00,64.93,55.11,55.62,1.00,68.14,1.01,0.00,1.00,48.23,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:57:00,9.00,58.08,13.22,72.65,72.46,1.00,65.42,70.23,70.48,100.00,64.40,55.08,55.13,1.00,67.97,1.01,0.00,1.00,48.23,67.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:58:00,9.00,58.08,12.81,72.65,72.46,1.00,65.42,70.23,70.48,100.00,64.40,55.08,55.13,1.00,67.97,1.01,0.00,1.00,48.23,67.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 10:59:00,9.00,58.08,12.94,72.67,72.46,1.00,65.42,70.23,70.56,100.00,64.50,55.05,54.96,1.00,68.02,1.01,0.00,1.00,48.06,68.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:00:00,9.00,58.08,13.06,72.67,72.46,1.00,65.42,70.23,70.56,100.00,64.50,55.05,54.96,1.00,68.02,1.01,0.00,1.00,48.06,68.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:01:00,9.00,58.08,13.27,72.67,72.46,1.00,65.79,70.15,70.48,100.00,65.20,55.01,55.45,1.00,68.55,0.99,0.00,1.00,48.24,68.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:02:00,9.00,58.08,13.27,72.67,72.46,1.00,65.79,70.15,70.48,100.00,65.20,55.01,55.45,1.00,68.55,0.99,0.00,1.00,48.24,68.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:03:00,9.00,58.08,12.91,72.71,72.46,1.00,65.79,70.15,70.60,100.00,64.94,55.00,55.17,1.00,68.36,1.00,0.00,1.00,47.32,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:04:00,9.00,58.08,12.91,72.71,72.46,1.00,65.79,70.15,70.60,100.00,64.94,55.00,55.17,1.00,68.36,1.00,0.00,1.00,47.32,68.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:05:00,9.00,58.08,12.73,72.71,72.46,1.00,67.10,70.19,70.69,100.00,64.94,55.00,55.29,1.00,67.66,1.03,0.00,1.00,47.43,67.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:06:00,9.00,58.08,12.73,72.71,72.46,1.00,67.10,70.19,70.69,100.00,64.94,55.00,55.29,1.00,67.66,1.03,0.00,1.00,47.43,67.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:07:00,9.00,58.08,11.94,72.77,72.46,1.00,67.10,70.19,70.64,100.00,64.94,55.00,54.96,1.00,66.96,1.00,0.00,1.00,46.66,66.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:08:00,9.00,58.08,11.94,72.77,72.46,1.00,67.10,70.19,70.64,100.00,64.94,55.00,54.96,1.00,66.96,1.00,0.00,1.00,46.66,66.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:09:00,9.00,58.08,11.57,72.77,72.46,1.00,67.10,70.19,70.64,100.00,64.94,55.00,54.96,1.00,66.96,1.00,0.00,1.00,46.66,66.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:10:00,9.00,58.08,11.60,72.77,72.46,1.00,67.10,70.19,70.64,100.00,64.94,55.00,54.88,1.00,66.67,1.00,0.00,1.00,46.58,66.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:11:00,9.00,58.08,11.24,72.77,72.46,1.00,65.32,70.23,70.52,100.00,64.94,55.00,54.88,1.00,66.42,1.01,0.00,1.00,46.48,66.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:12:00,9.00,58.08,11.24,72.77,72.46,1.00,65.32,70.23,70.52,100.00,64.94,55.00,54.88,1.00,66.42,1.01,0.00,1.00,46.48,66.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:13:00,9.00,58.08,10.95,72.82,72.46,1.00,65.32,70.23,70.64,100.00,64.87,55.00,54.88,1.00,67.06,0.99,0.00,1.00,46.13,67.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:14:00,9.00,58.08,10.95,72.82,72.46,1.00,65.32,70.23,70.64,100.00,64.87,55.00,54.88,1.00,67.06,0.99,0.00,1.00,46.13,67.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:15:00,9.00,58.08,11.52,72.82,72.46,1.00,66.41,70.23,70.69,100.00,64.87,55.00,54.76,1.00,66.90,1.00,0.00,1.00,46.39,66.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:16:00,9.00,58.08,11.52,72.82,72.46,1.00,66.41,70.23,70.69,100.00,64.87,55.00,54.76,1.00,66.90,1.00,0.00,1.00,46.39,66.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:17:00,9.00,58.08,11.82,72.82,72.46,1.00,66.41,70.23,70.77,100.00,64.46,55.00,54.59,1.00,66.79,1.00,0.00,1.00,45.88,66.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:18:00,9.00,58.08,11.82,72.82,72.46,1.00,66.41,70.23,70.77,100.00,64.46,55.00,54.59,1.00,66.79,1.00,0.00,1.00,45.88,66.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:19:00,9.00,58.08,11.90,72.78,72.46,1.00,66.41,70.19,70.77,100.00,64.73,55.00,54.76,1.00,66.84,1.00,0.00,1.00,46.10,66.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:20:00,9.00,58.08,11.90,72.78,72.46,1.00,66.41,70.19,70.77,100.00,64.73,55.00,54.76,1.00,66.84,1.00,0.00,1.00,46.10,66.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:21:00,9.00,58.08,12.03,72.78,72.46,1.00,66.41,70.19,70.77,100.00,64.73,55.00,54.84,1.00,66.73,1.01,0.00,1.00,46.33,66.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:22:00,9.00,58.08,12.03,72.78,72.46,1.00,66.41,70.19,70.77,100.00,64.73,55.00,54.84,1.00,66.73,1.01,0.00,1.00,46.33,66.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:23:00,9.00,58.08,12.59,72.78,72.46,1.00,66.41,70.19,70.77,100.00,64.73,55.00,54.84,1.00,66.73,1.01,0.00,1.00,46.33,66.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:24:00,9.00,58.08,12.57,72.78,72.46,1.00,66.41,70.23,70.85,100.00,64.22,55.00,54.63,1.00,67.12,1.00,0.00,1.00,46.33,67.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:25:00,9.00,58.08,12.70,72.78,72.46,1.00,66.41,70.23,70.85,100.00,64.22,55.00,54.63,1.00,67.12,1.00,0.00,1.00,46.33,67.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:26:00,9.00,58.08,12.70,72.78,72.46,1.00,66.55,70.23,70.81,100.00,64.03,55.00,54.72,1.00,67.18,0.99,0.00,1.00,46.46,67.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:27:00,9.00,58.08,12.84,72.78,72.46,1.00,66.55,70.23,70.81,100.00,64.03,55.00,54.72,1.00,67.18,0.99,0.00,1.00,46.46,67.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:28:00,9.00,58.08,12.84,72.78,72.46,1.00,66.55,70.28,70.89,100.00,63.94,55.00,54.80,1.00,66.80,1.00,0.00,1.00,45.83,66.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:29:00,9.00,58.08,11.88,72.78,72.46,1.00,66.55,70.28,70.89,100.00,63.94,55.00,54.80,1.00,66.80,1.00,0.00,1.00,45.83,66.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:30:00,9.00,58.08,11.88,72.77,72.46,1.00,66.55,70.28,70.97,100.00,63.94,55.00,54.88,1.00,67.68,0.99,0.00,1.00,46.20,67.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:31:00,9.00,58.08,11.88,72.77,72.46,1.00,66.55,70.28,70.97,100.00,63.94,55.00,54.88,1.00,67.68,0.99,0.00,1.00,46.20,67.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:32:00,9.00,58.08,12.04,72.77,72.46,1.00,67.84,70.28,70.93,100.00,64.21,55.00,55.37,1.00,68.27,0.99,0.00,1.00,47.22,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:33:00,9.00,58.08,12.04,72.77,72.46,1.00,67.84,70.28,70.93,100.00,64.21,55.00,55.37,1.00,68.27,0.99,0.00,1.00,47.22,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:34:00,9.00,58.08,12.35,72.80,72.46,1.00,67.84,70.28,71.01,100.00,64.96,55.00,55.41,1.00,67.44,1.03,0.00,1.00,48.38,67.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:35:00,9.00,58.08,12.35,72.80,72.46,1.00,67.84,70.28,71.01,100.00,64.96,55.00,55.41,1.00,67.44,1.03,0.00,1.00,48.38,67.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:36:00,9.00,58.08,12.55,72.80,72.46,1.00,67.43,70.32,71.01,100.00,64.75,55.00,55.04,1.00,67.34,1.02,0.00,1.00,48.02,67.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:37:00,9.00,58.08,12.55,72.80,72.46,1.00,67.43,70.32,71.01,100.00,64.75,55.00,55.04,1.00,67.34,1.02,0.00,1.00,48.02,67.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:38:00,9.00,58.08,12.84,72.80,72.46,1.00,67.43,70.32,70.97,100.00,65.55,55.00,55.41,1.00,68.01,1.00,0.00,1.00,47.81,68.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:39:00,9.00,58.08,12.84,72.80,72.46,1.00,67.43,70.32,70.97,100.00,65.55,55.00,55.41,1.00,68.01,1.00,0.00,1.00,47.81,68.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:40:00,9.00,58.08,13.53,72.80,72.46,1.00,67.39,70.32,71.01,100.00,66.06,55.00,55.49,1.00,68.06,0.99,0.00,1.00,47.89,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:41:00,9.00,58.08,13.53,72.80,72.46,1.00,67.39,70.32,71.01,100.00,66.06,55.00,55.49,1.00,68.06,0.99,0.00,1.00,47.89,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:42:00,9.00,58.08,14.63,72.80,72.46,1.00,67.39,70.32,71.01,100.00,65.57,55.00,55.08,1.00,67.88,1.01,0.00,1.00,47.53,67.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:43:00,9.00,58.08,14.63,72.80,72.46,1.00,67.39,70.32,71.01,100.00,65.57,55.00,55.08,1.00,67.88,1.01,0.00,1.00,47.53,67.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:44:00,9.00,58.08,15.31,72.80,72.46,1.00,67.39,70.36,71.05,100.00,65.57,55.00,55.25,1.00,68.51,0.98,0.00,1.00,47.84,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:45:00,9.00,58.08,15.31,72.80,72.46,1.00,67.39,70.36,71.05,100.00,65.57,55.00,55.25,1.00,68.51,0.98,0.00,1.00,47.84,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:46:00,9.00,58.08,15.50,72.80,72.46,1.00,68.15,70.40,71.18,100.00,65.90,55.00,55.37,1.00,68.24,0.99,0.00,1.00,47.81,68.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:47:00,9.00,58.08,15.84,72.80,72.46,1.00,68.15,70.40,71.18,100.00,65.90,55.00,55.37,1.00,68.24,0.99,0.00,1.00,47.81,68.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:48:00,9.00,58.08,15.64,72.80,72.46,1.00,68.15,70.48,71.26,100.00,65.88,55.00,54.84,1.00,67.62,1.01,0.00,1.00,48.01,67.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:49:00,9.00,58.08,15.64,72.80,72.46,1.00,68.15,70.48,71.26,100.00,65.88,55.00,54.84,1.00,67.62,1.01,0.00,1.00,48.01,67.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:50:00,9.00,58.08,15.53,72.80,72.46,1.00,68.23,70.52,71.30,100.00,65.88,55.00,54.92,1.00,68.10,0.99,0.00,1.00,47.43,68.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:51:00,9.00,58.08,15.71,72.80,72.46,1.00,68.23,70.52,71.30,100.00,65.88,55.00,54.92,1.00,68.10,0.99,0.00,1.00,47.43,68.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:52:00,9.00,58.08,15.80,72.80,72.46,1.00,68.23,70.52,71.26,100.00,65.93,55.00,55.08,1.00,68.30,1.00,0.00,1.00,47.67,68.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:53:00,9.00,58.08,15.80,72.80,72.46,1.00,68.23,70.52,71.26,100.00,65.93,55.00,55.08,1.00,68.30,1.00,0.00,1.00,47.67,68.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:54:00,9.00,58.08,15.62,72.79,72.46,1.00,68.23,70.56,71.38,100.00,65.92,55.00,55.29,1.00,67.71,1.01,0.00,1.00,47.97,67.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:55:00,9.00,58.08,15.62,72.79,72.46,1.00,68.23,70.56,71.38,100.00,65.92,55.00,55.29,1.00,67.71,1.01,0.00,1.00,47.97,67.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:56:00,9.00,58.08,15.46,72.79,72.46,1.00,66.63,70.60,71.22,100.00,65.93,55.00,55.17,1.00,67.86,1.00,0.00,1.00,47.61,67.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:57:00,9.00,58.08,14.96,72.79,72.46,1.00,66.63,70.60,71.22,100.00,65.93,55.00,55.17,1.00,67.86,1.00,0.00,1.00,47.61,67.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:58:00,9.00,58.08,15.67,72.79,72.46,1.00,66.63,70.60,71.05,100.00,66.28,55.00,55.21,1.00,68.46,0.98,0.00,1.00,47.91,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 11:59:00,9.00,58.08,15.67,72.79,72.46,1.00,66.63,70.60,71.05,100.00,66.28,55.00,55.21,1.00,68.46,0.98,0.00,1.00,47.91,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:00:00,9.00,58.08,15.43,72.80,72.46,1.00,65.94,70.56,71.14,100.00,66.28,55.00,54.88,1.00,68.08,1.00,0.00,1.00,47.24,68.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:01:00,9.00,58.08,15.43,72.80,72.46,1.00,65.94,70.56,71.14,100.00,66.28,55.00,54.88,1.00,68.08,1.00,0.00,1.00,47.24,68.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:02:00,9.00,58.08,14.64,72.80,72.46,1.00,65.94,70.56,71.14,100.00,66.28,55.00,54.88,1.00,68.08,1.00,0.00,1.00,47.24,68.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:03:00,9.00,58.08,14.46,72.80,72.46,1.00,65.94,70.60,71.05,100.00,66.28,55.00,54.92,1.00,67.87,1.01,0.00,1.00,47.24,67.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:04:00,9.00,58.08,14.04,72.80,72.46,1.00,65.94,70.60,71.05,100.00,66.28,55.00,54.92,1.00,67.87,1.01,0.00,1.00,47.24,67.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:05:00,9.00,58.11,14.01,72.79,72.46,1.00,65.94,70.56,70.97,100.00,66.42,55.00,54.96,1.00,68.47,0.99,0.00,1.00,47.58,68.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:06:00,9.00,58.11,14.01,72.79,72.46,1.00,65.94,70.56,70.97,100.00,66.42,55.00,54.96,1.00,68.47,0.99,0.00,1.00,47.58,68.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:07:00,9.00,58.11,13.10,72.79,72.46,1.00,67.37,70.56,70.93,100.00,66.42,55.00,54.80,1.00,67.93,1.01,0.00,1.00,47.97,67.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:08:00,9.00,58.11,13.02,72.79,72.46,1.00,67.37,70.56,70.93,100.00,66.42,55.00,54.80,1.00,67.93,1.01,0.00,1.00,47.97,67.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:09:00,9.00,58.11,12.95,72.78,72.46,1.00,67.37,70.48,70.93,100.00,66.42,55.00,54.80,1.00,67.64,1.01,0.00,1.00,48.51,67.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:10:00,9.00,58.11,12.95,72.78,72.46,1.00,67.37,70.48,70.93,100.00,66.42,55.00,54.80,1.00,67.64,1.01,0.00,1.00,48.51,67.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:11:00,9.00,58.11,13.61,72.78,72.46,1.00,66.96,70.48,70.85,100.00,65.79,55.00,54.55,1.00,67.87,1.00,0.00,1.00,47.87,67.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:12:00,9.00,58.11,13.61,72.78,72.46,1.00,66.96,70.48,70.85,100.00,65.79,55.00,54.55,1.00,67.87,1.00,0.00,1.00,47.87,67.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:13:00,9.00,58.11,13.41,72.78,72.46,1.00,66.96,70.44,70.73,100.00,65.80,55.00,54.84,1.00,67.98,1.00,0.00,1.00,48.06,67.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:14:00,9.00,58.11,13.41,72.78,72.46,1.00,66.96,70.44,70.73,100.00,65.80,55.00,54.84,1.00,67.98,1.00,0.00,1.00,48.06,67.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:15:00,9.00,58.11,13.10,72.81,72.46,1.00,66.96,70.40,70.69,100.00,65.76,55.00,54.92,1.00,68.24,1.00,0.00,1.00,47.57,68.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:16:00,9.00,58.11,13.10,72.81,72.46,1.00,66.96,70.40,70.69,100.00,65.76,55.00,54.92,1.00,68.24,1.00,0.00,1.00,47.57,68.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:17:00,9.00,58.11,13.04,72.81,72.46,1.00,65.96,70.40,70.73,100.00,65.76,55.00,54.96,1.00,66.48,1.04,0.00,1.00,47.68,66.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:18:00,9.00,58.11,13.07,72.81,72.46,1.00,65.96,70.40,70.73,100.00,65.76,55.00,54.96,1.00,66.48,1.04,0.00,1.00,47.68,66.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:19:00,9.00,58.11,13.20,72.84,72.46,1.00,65.96,70.40,70.97,100.00,65.76,55.00,54.84,1.00,67.92,0.98,0.00,1.00,47.05,67.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:20:00,9.00,58.11,13.20,72.84,72.46,1.00,65.96,70.40,70.97,100.00,65.76,55.00,54.84,1.00,67.92,0.98,0.00,1.00,47.05,67.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:21:00,9.00,58.11,13.23,72.84,72.46,1.00,68.58,70.44,71.05,100.00,65.39,55.00,54.63,1.00,68.02,1.00,0.00,1.00,48.14,68.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:22:00,9.00,58.11,13.46,72.84,72.46,1.00,68.58,70.44,71.05,100.00,65.39,55.00,54.63,1.00,68.02,1.00,0.00,1.00,48.14,68.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:23:00,9.00,58.11,13.43,72.84,72.46,1.00,68.58,70.48,71.05,100.00,65.60,55.00,55.21,1.00,67.99,1.00,0.00,1.00,47.63,67.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:24:00,9.00,58.11,13.43,72.84,72.46,1.00,68.58,70.48,71.05,100.00,65.60,55.00,55.21,1.00,67.99,1.00,0.00,1.00,47.63,67.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:25:00,9.00,58.11,13.18,72.84,72.46,1.00,68.58,70.48,70.97,100.00,65.60,55.00,55.13,1.00,68.39,0.99,0.00,1.00,48.07,68.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:26:00,9.00,58.11,13.52,72.84,72.46,1.00,68.58,70.48,70.97,100.00,65.60,55.00,55.13,1.00,68.39,0.99,0.00,1.00,48.07,68.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:27:00,9.00,58.11,14.07,72.84,72.46,1.00,67.29,70.52,71.14,100.00,65.87,55.00,54.92,1.00,68.26,0.99,0.00,1.00,47.70,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:28:00,9.00,58.11,14.10,72.84,72.46,1.00,67.29,70.52,71.14,100.00,65.87,55.00,54.92,1.00,68.26,0.99,0.00,1.00,47.70,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:29:00,9.00,58.11,13.35,72.89,72.46,1.00,67.29,70.56,71.22,100.00,65.87,55.00,54.76,1.00,67.93,1.00,0.00,1.00,47.52,67.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:30:00,9.00,58.11,13.35,72.89,72.46,1.00,67.29,70.56,71.22,100.00,65.87,55.00,54.76,1.00,67.93,1.00,0.00,1.00,47.52,67.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:31:00,9.00,58.11,13.66,72.89,72.46,1.00,67.29,70.56,71.22,100.00,65.87,55.00,54.76,1.00,67.93,1.00,0.00,1.00,47.52,67.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:32:00,9.00,58.11,13.62,72.89,72.46,1.00,68.86,70.56,71.42,100.00,65.98,55.00,55.00,1.00,67.99,1.00,0.00,1.00,47.86,67.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:33:00,9.00,58.11,14.53,72.89,72.46,1.00,68.86,70.56,71.42,100.00,65.98,55.00,55.00,1.00,67.99,1.00,0.00,1.00,47.86,67.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:34:00,9.00,58.11,14.38,72.90,72.46,1.00,68.86,70.60,71.42,100.00,66.12,55.00,55.13,1.00,68.06,1.00,0.00,1.00,47.86,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:35:00,9.00,58.11,15.28,72.90,72.46,1.00,68.86,70.60,71.42,100.00,66.12,55.00,55.13,1.00,68.06,1.00,0.00,1.00,47.86,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:36:00,9.00,58.11,15.06,72.90,72.46,1.00,70.09,70.64,71.54,10.00,82.49,55.00,53.37,1.00,67.73,1.00,0.00,1.00,47.68,67.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:37:00,9.00,58.11,14.92,72.90,72.46,1.00,70.09,70.64,71.54,10.00,82.49,55.00,53.37,1.00,67.73,1.00,0.00,1.00,47.68,67.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:38:00,9.00,58.11,15.07,72.90,72.46,1.00,70.09,70.69,71.67,10.00,61.10,55.00,51.81,1.00,67.36,1.01,0.00,1.00,47.06,67.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:39:00,9.00,58.11,15.79,72.90,72.46,1.00,70.09,70.69,71.67,10.00,61.10,55.00,51.81,1.00,67.36,1.01,0.00,1.00,47.06,67.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:40:00,9.00,58.11,15.66,72.89,72.46,1.00,70.09,70.73,71.59,10.00,65.12,55.00,54.51,1.00,68.04,0.99,0.00,1.00,47.08,68.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:41:00,9.00,58.11,15.76,72.89,72.46,1.00,70.09,70.73,71.59,10.00,65.12,55.00,54.51,1.00,68.04,0.99,0.00,1.00,47.08,68.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:42:00,9.00,58.11,15.54,72.89,72.46,1.00,68.82,70.77,71.63,10.00,64.60,55.00,54.88,1.00,67.98,1.00,0.00,1.00,47.64,67.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
