TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-29 12:43:00,9.00,58.11,15.14,72.89,72.46,1.00,68.82,70.77,71.63,10.00,64.60,55.00,54.88,1.00,67.98,1.00,0.00,1.00,47.64,67.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:44:00,9.00,58.11,15.28,72.86,72.46,1.00,68.82,70.81,71.67,10.00,64.60,55.00,55.17,1.00,67.80,1.00,0.00,1.00,47.75,67.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:45:00,9.00,58.11,14.78,72.86,72.46,1.00,68.82,70.81,71.67,10.00,64.60,55.00,55.17,1.00,67.80,1.00,0.00,1.00,47.75,67.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:46:00,9.00,58.11,14.73,72.86,72.46,1.00,69.21,70.89,71.71,10.00,64.76,55.00,54.80,1.00,68.12,0.99,0.00,1.00,48.41,68.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:47:00,9.00,58.11,14.63,72.86,72.46,1.00,69.21,70.89,71.71,10.00,64.76,55.00,54.80,1.00,68.12,0.99,0.00,1.00,48.41,68.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:48:00,9.00,58.11,14.63,72.86,72.46,1.00,69.21,70.89,71.71,10.00,64.63,55.00,55.29,1.00,68.25,0.99,0.00,1.00,47.89,68.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:49:00,9.00,59.10,14.64,72.86,72.46,1.00,69.21,70.89,71.71,10.00,64.63,55.00,55.29,1.00,68.25,0.99,0.00,1.00,47.89,68.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:50:00,9.00,59.10,14.57,72.86,72.46,1.00,69.21,70.93,71.71,10.00,64.69,55.00,55.08,1.00,68.59,0.99,0.00,1.00,48.10,68.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:51:00,9.00,59.20,13.79,72.86,72.46,1.00,69.21,70.93,71.71,10.00,64.69,55.00,55.08,1.00,68.59,0.99,0.00,1.00,48.10,68.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:52:00,9.00,59.20,13.65,72.86,72.46,1.00,69.05,70.93,71.79,10.00,64.69,55.00,55.00,1.00,68.41,0.99,0.00,1.00,48.60,68.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:53:00,9.00,59.20,13.03,72.86,72.46,1.00,69.05,70.93,71.79,10.00,64.69,55.00,55.00,1.00,68.41,0.99,0.00,1.00,48.60,68.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:54:00,9.00,59.20,13.06,72.86,72.46,1.00,69.05,70.93,71.79,10.00,65.09,55.00,55.29,1.00,68.31,0.99,0.00,1.00,48.15,68.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:55:00,9.00,59.20,12.36,72.86,72.46,1.00,69.05,70.93,71.79,10.00,65.09,55.00,55.29,1.00,68.31,0.99,0.00,1.00,48.15,68.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:56:00,9.00,59.20,12.44,72.85,72.46,1.00,69.09,70.89,71.83,10.00,65.09,55.00,55.04,1.00,67.93,1.01,0.00,1.00,48.11,67.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:57:00,9.00,59.20,12.33,72.85,72.46,1.00,69.09,70.89,71.83,10.00,65.09,55.00,55.04,1.00,67.93,1.01,0.00,1.00,48.11,67.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:58:00,9.00,59.20,12.39,72.85,72.46,1.00,69.09,70.89,71.83,10.00,65.09,55.00,55.08,1.00,67.95,1.01,0.00,1.00,48.20,67.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 12:59:00,9.00,59.20,12.58,72.85,72.46,1.00,69.09,70.89,71.83,10.00,65.09,55.00,55.08,1.00,67.95,1.01,0.00,1.00,48.20,67.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:00:00,9.00,59.20,12.58,72.88,72.46,1.00,69.09,70.85,71.79,10.00,65.09,55.00,54.84,1.00,67.97,1.01,0.00,1.00,48.14,67.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:01:00,9.00,59.20,12.58,72.88,72.46,1.00,69.09,70.85,71.79,10.00,65.09,55.00,54.84,1.00,67.97,1.01,0.00,1.00,48.14,67.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:02:00,9.00,59.23,13.11,72.88,72.46,1.00,70.09,70.85,71.71,10.00,65.09,55.00,55.08,1.00,68.26,0.99,0.00,1.00,48.03,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:03:00,9.00,59.23,13.11,72.88,72.46,1.00,70.09,70.85,71.71,10.00,65.09,55.00,55.08,1.00,68.26,0.99,0.00,1.00,48.03,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:04:00,9.00,59.23,13.87,72.88,72.46,1.00,70.09,70.85,71.71,10.00,65.09,55.00,55.08,1.00,68.26,0.99,0.00,1.00,48.03,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:05:00,9.00,59.23,13.62,72.83,72.46,1.00,70.09,70.81,71.75,10.00,65.84,55.00,55.49,1.00,67.22,1.03,0.00,1.00,47.85,67.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:06:00,9.00,59.23,14.23,72.83,72.46,1.00,69.62,70.81,71.79,10.00,65.58,55.00,55.04,1.00,67.88,1.00,0.00,1.00,48.46,67.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:07:00,9.00,59.23,14.23,72.83,72.46,1.00,69.62,70.81,71.79,10.00,65.58,55.00,55.04,1.00,67.88,1.00,0.00,1.00,48.46,67.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:08:00,9.00,59.23,15.02,72.83,72.46,1.00,69.62,70.81,71.83,10.00,65.48,55.00,55.17,1.00,68.53,0.99,0.00,1.00,47.32,68.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:09:00,9.00,59.23,15.02,72.83,72.46,1.00,69.62,70.81,71.83,10.00,65.48,55.00,55.17,1.00,68.53,0.99,0.00,1.00,47.32,68.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:10:00,9.00,59.27,15.92,72.83,72.46,1.00,69.62,70.81,71.83,10.00,65.48,55.00,55.17,1.00,68.53,0.99,0.00,1.00,47.32,68.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:11:00,9.00,59.27,15.90,72.82,72.46,1.00,70.23,70.85,71.87,10.00,65.58,55.00,54.80,1.00,68.09,1.00,0.00,1.00,48.51,68.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:12:00,9.00,59.27,17.28,72.82,72.46,1.00,70.23,70.85,71.87,10.00,65.58,55.00,54.80,1.00,68.09,1.00,0.00,1.00,48.51,68.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:13:00,9.00,59.27,17.28,72.82,72.46,1.00,70.23,70.89,71.91,10.00,65.58,55.00,55.04,1.00,67.63,1.02,0.00,1.00,48.25,67.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:14:00,9.00,59.27,17.90,72.82,72.46,1.00,70.23,70.89,71.91,10.00,65.58,55.00,55.04,1.00,67.63,1.02,0.00,1.00,48.25,67.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:15:00,9.00,59.27,17.90,72.85,72.46,1.00,70.23,70.97,72.00,10.00,65.58,55.00,55.17,1.00,68.25,0.98,0.00,1.00,47.64,68.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:16:00,9.00,59.27,17.83,72.85,72.46,1.00,70.23,70.97,72.00,10.00,65.58,55.00,55.17,1.00,68.25,0.98,0.00,1.00,47.64,68.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:17:00,9.00,59.27,17.73,72.85,72.46,1.00,70.40,70.97,71.87,10.00,65.58,55.00,55.00,1.00,68.03,0.99,0.00,1.00,48.26,68.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:18:00,9.00,59.27,17.82,72.85,72.46,1.00,70.40,70.97,71.87,10.00,65.58,55.00,55.00,1.00,68.03,0.99,0.00,1.00,48.26,68.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:19:00,9.00,59.27,17.82,72.85,72.46,1.00,70.40,70.97,72.00,10.00,65.58,55.00,55.08,1.00,67.77,1.01,0.00,1.00,48.25,67.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:20:00,9.00,59.27,17.72,72.85,72.46,1.00,70.40,70.97,72.00,10.00,65.58,55.00,55.08,1.00,67.77,1.01,0.00,1.00,48.25,67.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:21:00,9.00,59.27,17.77,72.86,72.46,1.00,69.87,70.97,72.20,10.00,65.59,55.00,54.96,1.00,68.14,0.99,0.00,1.00,47.96,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:22:00,9.00,59.27,17.55,72.86,72.46,1.00,69.87,70.97,72.20,10.00,65.59,55.00,54.96,1.00,68.14,0.99,0.00,1.00,47.96,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:23:00,9.00,59.27,17.55,72.86,72.46,1.00,69.87,71.01,72.20,10.00,65.59,55.00,55.08,1.00,67.71,1.01,0.00,1.00,48.18,67.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:24:00,9.00,59.27,17.34,72.86,72.46,1.00,69.87,71.01,72.20,10.00,65.59,55.00,55.08,1.00,67.71,1.01,0.00,1.00,48.18,67.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:25:00,9.00,59.27,17.34,72.84,72.46,1.00,69.87,71.01,72.16,10.00,65.59,55.00,54.88,1.00,68.31,0.99,0.00,1.00,47.78,68.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:26:00,9.00,59.27,16.70,72.84,72.46,1.00,69.87,71.01,72.16,10.00,65.59,55.00,54.88,1.00,68.31,0.99,0.00,1.00,47.78,68.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:27:00,9.00,59.27,16.64,72.84,72.46,1.00,70.75,71.05,72.16,10.00,65.59,55.00,55.21,1.00,68.14,1.01,0.00,1.00,47.42,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:28:00,9.00,59.27,16.51,72.84,72.46,1.00,70.75,71.05,72.16,10.00,65.59,55.00,55.21,1.00,68.14,1.01,0.00,1.00,47.42,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:29:00,9.00,59.27,16.58,72.84,72.46,1.00,70.75,71.05,72.08,10.00,65.95,55.00,54.76,1.00,68.34,1.00,0.00,1.00,48.04,68.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:30:00,9.00,59.27,15.69,72.84,72.46,1.00,70.75,71.05,72.08,10.00,65.95,55.00,54.76,1.00,68.34,1.00,0.00,1.00,48.04,68.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:31:00,9.00,59.27,15.64,72.86,72.46,1.00,71.34,71.01,72.08,10.00,65.85,55.00,55.37,1.00,68.37,0.99,0.00,1.00,48.17,68.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:32:00,9.00,59.27,14.81,72.86,72.46,1.00,71.34,71.01,72.08,10.00,65.85,55.00,55.37,1.00,68.37,0.99,0.00,1.00,48.17,68.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:33:00,9.00,59.27,15.09,72.86,72.46,1.00,71.34,71.01,72.08,10.00,65.59,55.00,54.68,1.00,68.16,1.00,0.00,1.00,48.10,68.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:34:00,9.00,59.27,14.71,72.86,72.46,1.00,71.34,71.01,72.08,10.00,65.59,55.00,54.68,1.00,68.16,1.00,0.00,1.00,48.10,68.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:35:00,9.00,59.27,14.45,72.83,72.46,1.00,71.34,71.01,72.16,10.00,66.23,55.00,55.45,1.00,68.10,1.00,0.00,1.00,47.83,68.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:36:00,9.00,59.27,14.45,72.83,72.46,1.00,71.34,71.01,72.16,10.00,66.23,55.00,55.45,1.00,68.10,1.00,0.00,1.00,47.83,68.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:37:00,9.00,59.27,14.32,72.83,72.46,1.00,70.38,71.05,72.04,10.00,66.09,55.00,54.76,1.00,67.95,1.01,0.00,1.00,48.30,67.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:38:00,9.00,59.27,14.32,72.83,72.46,1.00,70.38,71.05,72.04,10.00,66.09,55.00,54.76,1.00,67.95,1.01,0.00,1.00,48.30,67.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:39:00,9.00,59.30,13.77,72.83,72.46,1.00,70.38,71.05,72.00,10.00,67.93,55.00,55.66,1.00,68.30,1.00,0.00,1.00,47.82,68.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:40:00,9.00,59.30,13.77,72.83,72.46,1.00,70.38,71.05,72.00,10.00,67.93,55.00,55.66,1.00,68.30,1.00,0.00,1.00,47.82,68.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:41:00,9.00,59.30,12.86,72.87,72.46,1.00,71.65,71.01,71.87,10.00,66.28,55.00,54.55,1.00,68.25,1.01,0.00,1.00,48.58,68.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:42:00,9.00,59.30,12.86,72.87,72.46,1.00,71.65,71.01,71.87,10.00,66.28,55.00,54.55,1.00,68.25,1.01,0.00,1.00,48.58,68.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:43:00,9.00,59.30,12.46,72.87,72.46,1.00,71.65,70.97,71.87,10.00,66.65,55.00,54.80,1.00,67.99,0.99,0.00,1.00,47.89,67.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:44:00,9.00,59.30,12.46,72.87,72.46,1.00,71.65,70.97,71.87,10.00,66.65,55.00,54.80,1.00,67.99,0.99,0.00,1.00,47.89,67.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:45:00,9.00,59.30,11.94,72.91,72.46,1.00,71.65,70.89,71.91,10.00,66.65,55.00,54.84,1.00,68.08,1.00,0.00,1.00,48.36,68.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:46:00,9.00,59.30,11.94,72.91,72.46,1.00,71.65,70.89,71.91,10.00,66.65,55.00,54.84,1.00,68.08,1.00,0.00,1.00,48.36,68.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:47:00,9.00,59.30,11.76,72.91,72.46,1.00,71.63,70.85,71.95,10.00,66.65,55.00,54.88,1.00,68.15,1.00,0.00,1.00,48.32,68.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:48:00,9.00,59.30,11.76,72.91,72.46,1.00,71.63,70.85,71.95,10.00,66.65,55.00,54.88,1.00,68.15,1.00,0.00,1.00,48.32,68.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:49:00,9.00,59.30,12.22,72.91,72.46,1.00,71.63,70.81,71.95,10.00,67.18,55.00,55.41,1.00,68.26,0.99,0.00,1.00,48.53,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:50:00,9.00,59.30,12.22,72.91,72.46,1.00,71.63,70.81,71.95,10.00,67.18,55.00,55.41,1.00,68.26,0.99,0.00,1.00,48.53,68.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:51:00,9.00,59.33,12.22,72.90,72.46,1.00,72.14,70.77,72.00,10.00,65.81,55.00,54.59,1.00,68.34,0.99,0.00,1.00,48.01,68.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:52:00,9.00,59.33,12.22,72.90,72.46,1.00,72.14,70.77,72.00,10.00,65.81,55.00,54.59,1.00,68.34,0.99,0.00,1.00,48.01,68.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:53:00,9.00,59.33,12.01,72.90,72.46,1.00,72.14,70.81,72.08,10.00,66.09,55.00,55.25,1.00,67.14,1.00,0.00,1.00,47.58,67.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:54:00,9.00,59.33,12.01,72.90,72.46,1.00,72.14,70.81,72.08,10.00,66.09,55.00,55.25,1.00,67.14,1.00,0.00,1.00,47.58,67.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:55:00,9.00,59.33,11.98,72.88,72.46,1.00,72.32,70.81,72.12,10.00,65.91,55.00,54.80,1.00,66.60,1.00,0.00,1.00,46.41,66.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:56:00,9.00,59.33,11.98,72.88,72.46,1.00,72.32,70.81,72.12,10.00,65.91,55.00,54.80,1.00,66.60,1.00,0.00,1.00,46.41,66.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:57:00,9.00,59.33,12.15,72.88,72.46,1.00,72.32,70.81,72.08,10.00,65.91,55.00,55.17,1.00,66.73,1.00,0.00,1.00,47.09,66.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:58:00,9.00,59.33,12.15,72.88,72.46,1.00,72.32,70.81,72.08,10.00,65.91,55.00,55.17,1.00,66.73,1.00,0.00,1.00,47.09,66.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 13:59:00,9.00,59.33,12.49,72.88,72.46,1.00,72.32,70.81,72.08,10.00,65.91,55.00,55.21,1.00,66.84,1.00,0.00,1.00,46.74,66.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:00:00,9.00,59.33,12.49,72.88,72.46,1.00,72.32,70.81,72.08,10.00,65.91,55.00,55.21,1.00,66.84,1.00,0.00,1.00,46.74,66.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:01:00,9.00,59.33,12.20,72.88,72.46,1.00,72.32,70.81,72.08,10.00,65.91,55.00,55.21,1.00,66.84,1.00,0.00,1.00,46.74,66.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:02:00,9.00,59.33,12.07,72.86,72.46,1.00,71.07,70.85,71.91,10.00,66.30,55.00,54.76,1.00,67.03,0.99,0.00,1.00,45.80,67.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:03:00,9.00,59.33,12.51,72.86,72.46,1.00,71.07,70.85,71.91,10.00,66.30,55.00,54.76,1.00,67.03,0.99,0.00,1.00,45.80,67.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:04:00,9.00,59.33,12.62,72.86,72.46,1.00,71.07,70.81,71.95,10.00,62.50,55.00,54.23,1.00,66.96,1.00,0.00,1.00,46.36,66.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:05:00,9.00,59.33,12.59,72.86,72.46,1.00,71.07,70.81,71.95,10.00,62.50,55.00,54.23,1.00,66.96,1.00,0.00,1.00,46.36,66.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:06:00,9.00,59.33,12.81,72.87,72.46,1.00,72.00,70.81,71.91,10.00,63.43,55.00,55.00,1.00,67.00,1.00,0.00,1.00,46.41,67.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:07:00,9.00,59.33,12.66,72.87,72.46,1.00,72.00,70.81,71.91,10.00,63.43,55.00,55.00,1.00,67.00,1.00,0.00,1.00,46.41,67.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:08:00,9.00,59.33,12.64,72.87,72.46,1.00,72.00,70.77,72.04,10.00,64.21,55.00,55.49,1.00,67.17,0.99,0.00,1.00,46.96,67.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:09:00,9.00,59.33,12.68,72.87,72.46,1.00,72.00,70.77,72.04,10.00,64.21,55.00,55.49,1.00,67.17,0.99,0.00,1.00,46.96,67.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:10:00,9.00,59.33,12.95,72.81,72.46,1.00,72.00,70.77,72.08,10.00,63.75,55.00,55.21,1.00,66.61,1.01,0.00,1.00,46.58,66.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:11:00,9.00,59.33,12.95,72.81,72.46,1.00,72.00,70.77,72.08,10.00,63.75,55.00,55.21,1.00,66.61,1.01,0.00,1.00,46.58,66.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:12:00,9.00,59.33,13.38,72.81,72.46,1.00,73.04,70.81,72.04,10.00,63.75,55.00,55.08,1.00,66.95,1.00,0.00,1.00,46.81,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:13:00,9.00,59.33,13.38,72.81,72.46,1.00,73.04,70.81,72.04,10.00,63.75,55.00,55.08,1.00,66.95,1.00,0.00,1.00,46.81,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:14:00,9.00,59.33,13.17,72.81,72.46,1.00,73.04,70.85,71.95,10.00,63.75,55.00,55.13,1.00,66.65,1.01,0.00,1.00,46.38,66.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:15:00,9.00,59.33,13.17,72.81,72.46,1.00,73.04,70.85,71.95,10.00,63.75,55.00,55.13,1.00,66.65,1.01,0.00,1.00,46.38,66.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:16:00,9.00,59.33,13.42,72.81,72.46,1.00,72.45,70.89,72.12,10.00,63.97,55.00,55.04,1.00,66.78,1.00,0.00,1.00,46.64,66.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:17:00,9.00,59.33,13.42,72.81,72.46,1.00,72.45,70.89,72.12,10.00,63.97,55.00,55.04,1.00,66.78,1.00,0.00,1.00,46.64,66.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:18:00,9.00,59.33,13.59,72.81,72.46,1.00,72.45,70.93,72.24,10.00,66.11,55.00,55.78,1.00,66.74,1.01,0.00,1.00,46.65,66.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:19:00,9.00,59.33,13.59,72.81,72.46,1.00,72.45,70.93,72.24,10.00,66.11,55.00,55.78,1.00,66.74,1.01,0.00,1.00,46.65,66.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:20:00,9.00,59.33,13.73,72.81,72.46,1.00,72.45,70.93,72.32,10.00,65.13,55.00,54.76,1.00,66.75,1.00,0.00,1.00,46.50,66.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:21:00,9.00,59.33,13.73,72.81,72.46,1.00,72.45,70.93,72.32,10.00,65.13,55.00,54.76,1.00,66.75,1.00,0.00,1.00,46.50,66.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:22:00,9.00,59.33,13.68,72.82,72.46,1.00,73.16,70.93,72.28,10.00,65.13,55.00,54.84,1.00,67.13,0.99,0.00,1.00,45.88,67.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:23:00,9.00,59.33,13.68,72.82,72.46,1.00,73.16,70.93,72.28,10.00,65.13,55.00,54.84,1.00,67.13,0.99,0.00,1.00,45.88,67.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:24:00,9.00,59.33,13.47,72.82,72.46,1.00,73.16,70.97,72.28,10.00,65.13,55.00,55.21,1.00,66.81,1.00,0.00,1.00,46.08,66.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:25:00,9.00,59.33,13.47,72.82,72.46,1.00,73.16,70.97,72.28,10.00,65.13,55.00,55.21,1.00,66.81,1.00,0.00,1.00,46.08,66.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:26:00,9.00,59.33,13.45,72.79,72.46,1.00,73.26,70.97,72.40,10.00,65.13,55.00,55.00,1.00,66.82,1.01,0.00,1.00,46.54,66.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:27:00,9.00,59.33,13.45,72.79,72.46,1.00,73.26,70.97,72.40,10.00,65.13,55.00,55.00,1.00,66.82,1.01,0.00,1.00,46.54,66.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:28:00,9.00,59.33,13.01,72.79,72.46,1.00,73.26,71.01,72.45,10.00,65.13,55.00,54.80,1.00,67.14,0.99,0.00,1.00,46.77,67.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:29:00,9.00,59.33,13.01,72.79,72.46,1.00,73.26,71.01,72.45,10.00,65.13,55.00,54.80,1.00,67.14,0.99,0.00,1.00,46.77,67.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:30:00,9.00,59.33,13.46,72.79,72.46,1.00,73.26,71.01,72.36,10.00,65.11,55.00,55.17,1.00,67.26,0.98,0.00,1.00,46.58,67.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:31:00,9.00,59.33,13.46,72.79,72.46,1.00,73.26,71.01,72.36,10.00,65.11,55.00,55.17,1.00,67.26,0.98,0.00,1.00,46.58,67.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:32:00,9.00,59.33,13.09,72.79,72.46,1.00,73.26,71.01,72.36,10.00,65.11,55.00,55.17,1.00,67.26,0.98,0.00,1.00,46.58,67.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:33:00,9.00,59.33,13.09,72.84,72.46,1.00,72.32,71.01,72.28,10.00,64.89,55.00,54.55,1.00,66.83,1.00,0.00,1.00,46.33,66.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:34:00,9.00,59.33,13.34,72.84,72.46,1.00,72.32,71.01,72.28,10.00,64.89,55.00,54.55,1.00,66.83,1.00,0.00,1.00,46.33,66.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:35:00,9.00,59.33,13.34,72.84,72.46,1.00,72.32,70.97,72.32,10.00,65.23,55.00,55.17,1.00,66.78,1.00,0.00,1.00,46.44,66.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:36:00,9.00,59.33,13.31,72.84,72.46,1.00,72.32,70.97,72.32,10.00,65.23,55.00,55.17,1.00,66.78,1.00,0.00,1.00,46.44,66.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:37:00,9.00,59.33,13.04,72.82,72.46,1.00,73.47,70.97,72.36,10.00,65.23,55.00,55.00,1.00,66.47,1.02,0.00,1.00,46.53,66.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:38:00,9.00,59.33,13.43,72.82,72.46,1.00,73.47,70.97,72.36,10.00,65.23,55.00,55.00,1.00,66.47,1.02,0.00,1.00,46.53,66.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:39:00,9.00,59.33,13.43,72.82,72.46,1.00,73.47,70.93,72.32,10.00,65.23,55.00,55.04,1.00,66.72,0.99,0.00,1.00,46.08,66.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:40:00,9.00,59.33,13.31,72.82,72.46,1.00,73.53,70.93,72.40,10.00,65.23,55.00,54.92,1.00,66.85,1.00,0.00,1.00,46.35,66.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:41:00,9.00,59.33,13.31,72.82,72.46,1.00,73.53,70.93,72.40,10.00,65.23,55.00,54.92,1.00,66.85,1.00,0.00,1.00,46.35,66.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:42:00,9.00,59.33,13.38,72.82,72.46,1.00,73.53,70.93,72.40,10.00,65.23,55.00,54.92,1.00,66.85,1.00,0.00,1.00,46.35,66.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:43:00,9.00,59.33,13.38,72.82,72.46,1.00,73.53,70.89,72.40,10.00,65.26,55.00,55.25,1.00,66.53,1.00,0.00,1.00,47.10,66.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:44:00,9.00,59.33,13.90,72.82,72.46,1.00,73.53,70.89,72.40,10.00,65.26,55.00,55.25,1.00,66.53,1.00,0.00,1.00,47.10,66.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:45:00,9.00,59.33,13.90,72.82,72.46,1.00,73.53,70.89,72.36,10.00,65.04,55.00,54.68,1.00,66.65,1.00,0.00,1.00,46.25,66.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:46:00,9.00,59.33,14.03,72.81,72.46,1.00,72.63,70.85,72.36,10.00,65.31,55.00,55.25,1.00,66.46,1.01,0.00,1.00,46.02,66.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:47:00,9.00,59.33,14.03,72.81,72.46,1.00,72.63,70.85,72.36,10.00,65.31,55.00,55.25,1.00,66.46,1.01,0.00,1.00,46.02,66.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:48:00,9.00,59.33,13.84,72.81,72.46,1.00,72.63,70.85,72.36,10.00,65.31,55.00,55.25,1.00,66.46,1.01,0.00,1.00,46.02,66.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:49:00,9.00,59.33,13.84,72.81,72.46,1.00,72.63,70.93,72.32,10.00,64.36,55.00,54.51,1.00,67.13,0.98,0.00,1.00,46.29,67.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:50:00,9.00,59.33,14.11,72.81,72.46,1.00,72.63,70.93,72.32,10.00,64.36,55.00,54.51,1.00,67.13,0.98,0.00,1.00,46.29,67.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:51:00,9.00,59.38,14.11,72.84,72.46,1.00,72.63,70.89,72.36,10.00,65.52,55.00,55.00,1.00,66.89,1.01,0.00,1.00,46.29,66.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:52:00,9.00,59.41,13.94,72.84,72.46,1.00,73.22,70.89,72.36,10.00,64.96,55.00,54.84,1.00,66.68,1.00,0.00,1.00,46.56,66.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:53:00,9.00,59.53,13.94,72.84,72.46,1.00,73.22,70.89,72.36,10.00,64.96,55.00,54.84,1.00,66.68,1.00,0.00,1.00,46.56,66.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:54:00,9.00,59.53,13.98,72.84,72.46,1.00,73.22,70.89,72.40,10.00,65.10,55.00,55.13,1.00,66.45,1.01,0.00,1.00,46.93,66.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:55:00,9.00,59.53,13.98,72.84,72.46,1.00,73.22,70.89,72.40,10.00,65.10,55.00,55.13,1.00,66.45,1.01,0.00,1.00,46.93,66.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:56:00,9.00,59.53,14.48,72.84,72.46,1.00,73.22,70.89,72.40,10.00,65.10,55.00,55.13,1.00,66.45,1.01,0.00,1.00,46.93,66.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:57:00,9.00,59.53,14.48,72.80,72.46,1.00,73.61,70.93,72.45,10.00,65.10,55.00,55.13,1.00,66.62,1.00,0.00,1.00,45.95,66.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:58:00,9.00,59.56,14.29,72.80,72.46,1.00,73.61,70.93,72.45,10.00,65.10,55.00,55.13,1.00,66.62,1.00,0.00,1.00,45.95,66.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 14:59:00,9.00,59.60,14.29,72.80,72.46,1.00,73.61,70.97,72.36,10.00,65.70,55.00,55.41,1.00,67.32,0.99,0.00,1.00,46.08,67.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:00:00,9.00,59.60,13.68,72.80,72.46,1.00,73.61,70.97,72.36,10.00,65.70,55.00,55.41,1.00,67.32,0.99,0.00,1.00,46.08,67.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:01:00,9.00,59.64,13.66,72.82,72.46,1.00,73.88,70.97,72.36,10.00,66.33,55.00,55.54,1.00,66.60,1.00,0.00,1.00,46.68,66.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:02:00,9.00,59.64,13.66,72.82,72.46,1.00,73.88,70.97,72.36,10.00,66.33,55.00,55.54,1.00,66.60,1.00,0.00,1.00,46.68,66.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:03:00,9.00,59.75,14.11,72.82,72.46,1.00,73.88,70.97,72.40,10.00,65.34,55.00,54.43,1.00,67.04,0.99,0.00,1.00,46.18,67.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:04:00,9.00,59.75,14.11,72.82,72.46,1.00,73.88,70.97,72.40,10.00,65.34,55.00,54.43,1.00,67.04,0.99,0.00,1.00,46.18,67.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:05:00,9.00,59.80,14.26,72.82,72.46,1.00,73.88,70.97,72.36,10.00,65.80,55.00,55.04,1.00,66.70,1.00,0.00,1.00,46.31,66.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:06:00,9.00,59.80,14.26,72.82,72.46,1.00,73.88,70.97,72.36,10.00,65.80,55.00,55.04,1.00,66.70,1.00,0.00,1.00,46.31,66.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:07:00,9.00,59.87,14.23,72.81,72.46,1.00,71.71,70.97,72.28,10.00,65.80,55.00,54.84,1.00,67.03,1.01,0.00,1.00,46.33,67.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:08:00,9.00,59.87,14.23,72.81,72.46,1.00,71.71,70.97,72.28,10.00,65.80,55.00,54.84,1.00,67.03,1.01,0.00,1.00,46.33,67.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:09:00,9.00,59.87,14.46,72.81,72.46,1.00,71.71,70.97,72.32,10.00,65.80,55.00,54.92,1.00,66.13,1.02,0.00,1.00,46.65,66.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:10:00,9.00,59.87,14.46,72.81,72.46,1.00,71.71,70.97,72.32,10.00,65.80,55.00,54.92,1.00,66.13,1.02,0.00,1.00,46.65,66.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:11:00,9.00,59.94,14.26,72.83,72.46,1.00,72.34,70.97,72.28,10.00,65.04,55.00,54.51,1.00,66.75,1.01,0.00,1.00,46.33,66.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:12:00,9.00,59.94,14.26,72.83,72.46,1.00,72.34,70.97,72.28,10.00,65.04,55.00,54.51,1.00,66.75,1.01,0.00,1.00,46.33,66.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:13:00,9.00,59.94,14.04,72.83,72.46,1.00,72.34,70.97,72.36,10.00,65.95,55.00,55.41,1.00,66.68,1.01,0.00,1.00,46.52,66.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:14:00,9.00,59.94,14.04,72.83,72.46,1.00,72.34,70.97,72.36,10.00,65.95,55.00,55.41,1.00,66.68,1.01,0.00,1.00,46.52,66.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:15:00,9.00,59.98,14.13,72.83,72.46,1.00,72.34,71.01,72.45,10.00,65.61,55.00,54.84,1.00,66.89,0.99,0.00,1.00,45.87,66.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:16:00,9.00,59.98,14.13,72.83,72.46,1.00,72.34,71.01,72.45,10.00,65.61,55.00,54.84,1.00,66.89,0.99,0.00,1.00,45.87,66.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:17:00,9.00,60.05,14.31,72.82,72.46,1.00,74.70,71.01,72.45,10.00,65.67,55.00,54.84,1.00,67.08,0.98,0.00,1.00,46.46,67.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:18:00,9.00,60.05,14.31,72.82,72.46,1.00,74.70,71.01,72.45,10.00,65.67,55.00,54.84,1.00,67.08,0.98,0.00,1.00,46.46,67.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:19:00,9.00,60.17,14.48,72.82,72.46,1.00,74.70,71.05,72.49,10.00,65.52,55.00,55.00,1.00,67.14,0.98,0.00,1.00,46.35,67.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:20:00,9.00,60.17,14.48,72.82,72.46,1.00,74.70,71.05,72.49,10.00,65.52,55.00,55.00,1.00,67.14,0.98,0.00,1.00,46.35,67.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:21:00,9.00,60.17,14.21,72.84,72.46,1.00,74.37,71.05,72.53,10.00,65.52,55.00,54.96,1.00,66.81,1.00,0.00,1.00,46.26,66.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:22:00,9.00,60.17,14.21,72.84,72.46,1.00,74.37,71.05,72.53,10.00,65.52,55.00,54.96,1.00,66.81,1.00,0.00,1.00,46.26,66.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:23:00,9.00,60.17,14.10,72.84,72.46,1.00,74.37,71.09,72.57,10.00,65.52,55.00,55.13,1.00,66.65,1.01,0.00,1.00,46.51,66.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:24:00,9.00,60.17,14.10,72.84,72.46,1.00,74.37,71.09,72.57,10.00,65.52,55.00,55.13,1.00,66.65,1.01,0.00,1.00,46.51,66.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:25:00,9.00,60.20,14.47,72.84,72.46,1.00,74.37,71.09,72.57,10.00,65.52,55.00,54.76,1.00,66.87,1.00,0.00,1.00,46.60,66.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:26:00,9.00,60.20,14.47,72.84,72.46,1.00,74.37,71.09,72.57,10.00,65.52,55.00,54.76,1.00,66.87,1.00,0.00,1.00,46.60,66.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:27:00,9.00,60.20,14.60,72.80,72.46,1.00,73.88,71.09,72.45,10.00,65.52,55.00,55.13,1.00,67.23,0.98,0.00,1.00,46.50,67.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:28:00,9.00,60.20,14.60,72.80,72.46,1.00,73.88,71.09,72.45,10.00,65.52,55.00,55.13,1.00,67.23,0.98,0.00,1.00,46.50,67.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:29:00,9.00,60.20,14.30,72.80,72.46,1.00,73.88,71.09,72.61,10.00,65.52,55.00,55.08,1.00,67.02,1.00,0.00,1.00,46.04,67.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:30:00,9.00,60.20,14.30,72.80,72.46,1.00,73.88,71.09,72.61,10.00,65.52,55.00,55.08,1.00,67.02,1.00,0.00,1.00,46.04,67.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:31:00,9.00,60.26,13.84,72.80,72.46,1.00,73.88,71.09,72.61,10.00,65.52,55.00,55.08,1.00,67.02,1.00,0.00,1.00,46.04,67.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:32:00,9.00,60.26,13.84,72.81,72.46,1.00,74.64,71.14,72.65,10.00,66.04,55.00,55.37,1.00,67.02,1.00,0.00,1.00,46.31,67.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:33:00,9.00,60.26,13.97,72.81,72.46,1.00,74.64,71.14,72.65,10.00,66.04,55.00,55.37,1.00,67.02,1.00,0.00,1.00,46.31,67.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:34:00,9.00,60.26,13.97,72.81,72.46,1.00,74.64,71.18,72.65,10.00,65.82,55.00,55.25,1.00,67.08,0.99,0.00,1.00,46.83,67.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:35:00,9.00,60.26,13.73,72.81,72.46,1.00,74.64,71.18,72.65,10.00,65.82,55.00,55.25,1.00,67.08,0.99,0.00,1.00,46.83,67.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:36:00,9.00,60.26,13.73,72.81,72.46,1.00,74.64,71.18,72.65,10.00,66.18,55.00,54.76,1.00,66.99,0.99,0.00,1.00,46.50,66.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:37:00,9.00,60.30,13.49,72.81,72.46,1.00,74.64,71.18,72.65,10.00,66.18,55.00,54.76,1.00,66.99,0.99,0.00,1.00,46.50,66.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:38:00,9.00,60.30,13.49,72.79,72.46,1.00,73.61,71.18,72.65,10.00,66.28,55.00,55.29,1.00,66.74,1.01,0.00,1.00,46.31,66.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:39:00,9.00,60.33,13.72,72.79,72.46,1.00,73.61,71.18,72.65,10.00,66.28,55.00,55.29,1.00,66.74,1.01,0.00,1.00,46.31,66.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:40:00,9.00,60.33,13.72,72.79,72.46,1.00,73.61,71.22,72.69,10.00,66.18,55.00,54.92,1.00,66.66,1.01,0.00,1.00,46.84,66.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:41:00,9.00,60.33,13.72,72.79,72.46,1.00,73.61,71.22,72.69,10.00,66.18,55.00,54.92,1.00,66.66,1.01,0.00,1.00,46.84,66.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:42:00,9.00,60.33,13.83,72.80,72.46,1.00,74.31,71.22,72.73,10.00,66.18,55.00,54.72,1.00,67.15,0.99,0.00,1.00,46.35,67.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:43:00,9.00,60.33,13.30,72.80,72.46,1.00,74.31,71.22,72.73,10.00,66.18,55.00,54.72,1.00,67.15,0.99,0.00,1.00,46.35,67.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:44:00,9.00,60.33,13.30,72.80,72.46,1.00,74.31,71.22,72.69,10.00,66.18,55.00,55.08,1.00,66.72,1.01,0.00,1.00,46.25,66.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:45:00,9.00,60.36,13.33,72.80,72.46,1.00,74.31,71.22,72.69,10.00,66.18,55.00,55.08,1.00,66.72,1.01,0.00,1.00,46.25,66.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:46:00,9.00,60.36,13.33,72.80,72.46,1.00,74.31,71.22,72.73,10.00,66.18,55.00,54.92,1.00,66.95,1.00,0.00,1.00,46.53,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:47:00,9.00,60.36,13.74,72.80,72.46,1.00,74.31,71.22,72.73,10.00,66.18,55.00,54.92,1.00,66.95,1.00,0.00,1.00,46.53,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:48:00,9.00,60.36,13.93,72.80,72.46,1.00,74.43,71.26,72.73,10.00,67.05,55.00,55.54,1.00,66.76,1.01,0.00,1.00,46.73,66.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:49:00,9.00,60.40,14.24,72.80,72.46,1.00,74.43,71.26,72.73,10.00,67.05,55.00,55.54,1.00,66.76,1.01,0.00,1.00,46.73,66.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:50:00,9.00,60.40,14.03,72.80,72.46,1.00,74.43,71.22,72.69,10.00,66.38,55.00,54.68,1.00,67.21,1.00,0.00,1.00,46.91,67.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:51:00,9.00,60.43,13.80,72.80,72.46,1.00,74.43,71.22,72.69,10.00,66.38,55.00,54.68,1.00,67.21,1.00,0.00,1.00,46.91,67.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:52:00,9.00,60.43,13.89,72.82,72.46,1.00,74.17,71.22,72.61,10.00,66.46,55.00,55.21,1.00,66.92,1.01,0.00,1.00,46.69,66.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:53:00,9.00,60.43,13.89,72.82,72.46,1.00,74.17,71.22,72.61,10.00,66.46,55.00,55.21,1.00,66.92,1.01,0.00,1.00,46.69,66.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
