TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-29 15:54:00,9.00,60.43,13.76,72.82,72.46,1.00,74.17,71.22,72.65,10.00,66.46,55.00,54.84,1.00,67.02,0.99,0.00,1.00,46.46,67.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:55:00,9.00,60.47,13.99,72.82,72.46,1.00,74.17,71.22,72.65,10.00,66.46,55.00,54.84,1.00,67.02,0.99,0.00,1.00,46.46,67.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:56:00,9.00,60.47,14.07,72.82,72.46,1.00,73.14,71.22,72.61,10.00,66.46,55.00,55.25,1.00,67.14,1.00,0.00,1.00,46.64,67.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:57:00,9.00,60.47,14.18,72.82,72.46,1.00,73.14,71.22,72.61,10.00,66.46,55.00,55.25,1.00,67.14,1.00,0.00,1.00,46.64,67.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:58:00,9.00,60.47,14.18,72.81,72.46,1.00,73.14,71.22,72.61,10.00,66.07,55.00,54.96,1.00,67.17,0.99,0.00,1.00,46.38,67.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 15:59:00,9.00,60.50,14.25,72.81,72.46,1.00,73.14,71.22,72.61,10.00,66.07,55.00,54.96,1.00,67.17,0.99,0.00,1.00,46.38,67.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:00:00,9.00,60.50,14.25,72.81,72.46,1.00,73.14,71.22,72.61,10.00,65.79,55.00,54.59,1.00,66.91,1.00,0.00,1.00,46.70,66.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:01:00,9.00,60.50,14.25,72.81,72.46,1.00,73.14,71.22,72.61,10.00,65.79,55.00,54.59,1.00,66.91,1.00,0.00,1.00,46.70,66.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:02:00,9.00,60.50,13.91,72.78,72.46,1.00,72.98,71.22,72.57,10.00,65.68,55.00,54.59,1.00,66.98,1.00,0.00,1.00,46.98,66.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:03:00,9.00,60.50,13.91,72.78,72.46,1.00,72.98,71.22,72.57,10.00,65.68,55.00,54.59,1.00,66.98,1.00,0.00,1.00,46.98,66.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:04:00,9.00,60.50,14.32,72.78,72.46,1.00,72.98,71.22,72.61,10.00,65.92,55.00,55.08,1.00,66.36,1.02,0.00,1.00,46.88,66.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:05:00,9.00,60.50,14.32,72.78,72.46,1.00,72.98,71.22,72.61,10.00,65.92,55.00,55.08,1.00,66.36,1.02,0.00,1.00,46.88,66.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:06:00,9.00,60.50,14.18,72.78,72.46,1.00,75.17,71.22,72.69,10.00,65.59,55.00,54.68,1.00,67.24,0.99,0.00,1.00,46.55,67.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:07:00,9.00,60.50,14.18,72.78,72.46,1.00,75.17,71.22,72.69,10.00,65.59,55.00,54.68,1.00,67.24,0.99,0.00,1.00,46.55,67.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:08:00,9.00,60.53,13.96,72.80,72.46,1.00,75.17,71.22,72.61,10.00,65.74,55.00,54.92,1.00,67.11,1.00,0.00,1.00,46.41,67.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:09:00,9.00,60.53,13.96,72.80,72.46,1.00,75.17,71.22,72.61,10.00,65.74,55.00,54.92,1.00,67.11,1.00,0.00,1.00,46.41,67.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:10:00,9.00,60.57,14.17,72.80,72.46,1.00,75.17,71.22,72.65,10.00,65.74,55.00,54.96,1.00,66.90,1.01,0.00,1.00,46.77,66.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:11:00,9.00,60.57,14.17,72.80,72.46,1.00,75.17,71.22,72.65,10.00,65.74,55.00,54.96,1.00,66.90,1.01,0.00,1.00,46.77,66.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:12:00,9.00,60.57,14.13,72.79,72.46,1.00,74.49,71.22,72.69,10.00,65.74,55.00,55.13,1.00,67.13,0.99,0.00,1.00,46.52,67.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:13:00,9.00,60.57,14.13,72.79,72.46,1.00,74.49,71.22,72.69,10.00,65.74,55.00,55.13,1.00,67.13,0.99,0.00,1.00,46.52,67.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:14:00,9.00,60.57,13.98,72.79,72.46,1.00,74.49,71.22,72.65,10.00,65.74,55.00,54.88,1.00,66.67,1.01,0.00,1.00,46.39,66.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:15:00,9.00,60.57,13.98,72.79,72.46,1.00,74.49,71.22,72.65,10.00,65.74,55.00,54.88,1.00,66.67,1.01,0.00,1.00,46.39,66.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:16:00,9.00,60.60,14.15,72.79,72.46,1.00,73.90,71.22,72.57,10.00,65.74,55.00,54.96,1.00,67.02,1.00,0.00,1.00,46.87,67.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:17:00,9.00,60.60,14.15,72.79,72.46,1.00,73.90,71.22,72.57,10.00,65.74,55.00,54.96,1.00,67.02,1.00,0.00,1.00,46.87,67.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:18:00,9.00,60.60,14.26,72.79,72.46,1.00,73.90,71.22,72.53,10.00,67.14,55.00,55.66,1.00,66.85,1.00,0.00,1.00,46.53,66.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:19:00,9.00,60.60,14.26,72.79,72.46,1.00,73.90,71.22,72.53,10.00,67.14,55.00,55.66,1.00,66.85,1.00,0.00,1.00,46.53,66.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:20:00,9.00,60.60,14.26,72.79,72.46,1.00,73.90,71.18,72.45,10.00,66.21,55.00,54.80,1.00,66.94,1.00,0.00,1.00,46.53,66.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:21:00,9.00,60.60,14.26,72.79,72.46,1.00,73.90,71.18,72.45,10.00,66.21,55.00,54.80,1.00,66.94,1.00,0.00,1.00,46.53,66.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:22:00,9.00,60.60,14.22,72.80,72.46,1.00,73.63,71.18,72.49,10.00,65.67,55.00,54.51,1.00,66.92,1.01,0.00,1.00,46.89,66.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:23:00,9.00,60.60,14.22,72.80,72.46,1.00,73.63,71.18,72.49,10.00,65.67,55.00,54.51,1.00,66.92,1.01,0.00,1.00,46.89,66.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:24:00,9.00,60.60,14.51,72.80,72.46,1.00,73.63,71.18,72.49,10.00,65.92,55.00,54.88,1.00,66.53,1.02,0.00,1.00,47.47,66.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:25:00,9.00,60.60,14.51,72.80,72.46,1.00,73.63,71.18,72.49,10.00,65.92,55.00,54.88,1.00,66.53,1.02,0.00,1.00,47.47,66.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:26:00,9.00,60.60,14.14,72.80,72.46,1.00,74.55,71.22,72.49,10.00,65.86,55.00,54.80,1.00,67.18,1.00,0.00,1.00,46.71,67.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:27:00,9.00,60.60,14.14,72.80,72.46,1.00,74.55,71.22,72.49,10.00,65.86,55.00,54.80,1.00,67.18,1.00,0.00,1.00,46.71,67.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:28:00,9.00,60.60,14.17,72.79,72.46,1.00,74.55,71.18,72.53,10.00,65.86,55.00,54.80,1.00,66.97,1.00,0.00,1.00,47.26,66.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:29:00,9.00,60.60,14.17,72.79,72.46,1.00,74.55,71.18,72.53,10.00,65.86,55.00,54.80,1.00,66.97,1.00,0.00,1.00,47.26,66.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:30:00,9.00,60.60,14.33,72.79,72.46,1.00,74.55,71.18,72.53,10.00,65.73,55.00,55.13,1.00,66.60,1.01,0.00,1.00,46.63,66.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:31:00,9.00,60.60,14.33,72.79,72.46,1.00,74.55,71.18,72.53,10.00,65.73,55.00,55.13,1.00,66.60,1.01,0.00,1.00,46.63,66.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:32:00,9.00,60.60,14.33,72.79,72.46,1.00,74.55,71.18,72.53,10.00,65.73,55.00,55.13,1.00,66.60,1.01,0.00,1.00,46.63,66.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:33:00,9.00,60.77,13.89,72.77,72.46,1.00,73.49,71.18,72.49,10.00,66.79,55.00,55.49,1.00,68.33,1.00,0.00,1.00,48.25,68.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:34:00,9.00,60.80,13.92,72.77,72.46,1.00,73.49,71.18,72.49,10.00,66.79,55.00,55.49,1.00,68.33,1.00,0.00,1.00,48.25,68.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:35:00,9.00,60.80,14.03,72.77,72.46,1.00,73.49,71.14,72.49,10.00,67.34,55.00,55.54,1.00,68.60,1.00,0.00,1.00,48.20,68.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:36:00,9.00,60.80,13.96,72.77,72.46,1.00,73.49,71.14,72.49,10.00,67.34,55.00,55.54,1.00,68.60,1.00,0.00,1.00,48.20,68.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:37:00,9.00,60.80,13.79,72.77,72.46,1.00,73.84,71.14,72.40,10.00,66.93,55.00,55.29,1.00,68.50,1.00,0.00,1.00,48.55,68.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:38:00,9.00,60.80,14.28,72.77,72.46,1.00,73.84,71.14,72.40,10.00,66.93,55.00,55.29,1.00,68.50,1.00,0.00,1.00,48.55,68.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:39:00,9.00,60.72,14.33,72.81,72.46,1.00,73.84,71.14,72.40,10.00,67.14,55.00,54.84,1.00,68.38,1.00,0.00,1.00,48.37,68.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:40:00,9.00,60.72,14.40,72.81,72.46,1.00,73.84,71.14,72.40,10.00,67.14,55.00,54.84,1.00,68.38,1.00,0.00,1.00,48.37,68.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:41:00,9.00,60.71,14.52,72.81,72.46,1.00,73.84,71.14,72.40,10.00,67.40,55.00,55.25,1.00,68.21,1.01,0.00,1.00,48.95,68.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:42:00,9.00,60.71,14.52,72.81,72.46,1.00,73.84,71.14,72.40,10.00,67.40,55.00,55.25,1.00,68.21,1.01,0.00,1.00,48.95,68.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:43:00,9.00,60.63,14.50,72.79,72.46,1.00,74.06,71.14,72.36,10.00,67.37,55.00,54.92,1.00,68.46,0.99,0.00,1.00,48.50,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:44:00,9.00,60.63,14.50,72.79,72.46,1.00,74.06,71.14,72.36,10.00,67.37,55.00,54.92,1.00,68.46,0.99,0.00,1.00,48.50,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:45:00,9.00,60.59,14.75,72.79,72.46,1.00,74.06,71.09,72.36,10.00,65.80,55.00,54.31,1.00,68.00,1.01,0.00,1.00,48.85,68.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:46:00,9.00,60.59,14.75,72.79,72.46,1.00,74.06,71.09,72.36,10.00,65.80,55.00,54.31,1.00,68.00,1.01,0.00,1.00,48.85,68.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:47:00,9.00,60.50,15.41,72.79,72.46,1.00,73.71,71.05,72.36,10.00,66.48,55.00,55.08,1.00,68.23,1.00,0.00,1.00,48.06,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:48:00,9.00,60.50,15.41,72.79,72.46,1.00,73.71,71.05,72.36,10.00,66.48,55.00,55.08,1.00,68.23,1.00,0.00,1.00,48.06,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:49:00,9.00,60.46,15.49,72.82,72.46,1.00,73.71,71.09,72.32,10.00,66.48,55.00,55.17,1.00,68.70,0.99,0.00,1.00,48.32,68.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:50:00,9.00,60.46,15.49,72.82,72.46,1.00,73.71,71.09,72.32,10.00,66.48,55.00,55.17,1.00,68.70,0.99,0.00,1.00,48.32,68.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:51:00,9.00,60.42,15.72,72.82,72.46,1.00,73.47,71.09,72.32,10.00,67.05,55.00,54.88,1.00,68.62,1.00,0.00,1.00,48.13,68.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:52:00,9.00,60.42,15.72,72.82,72.46,1.00,73.47,71.09,72.32,10.00,67.05,55.00,54.88,1.00,68.62,1.00,0.00,1.00,48.13,68.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:53:00,9.00,60.38,16.57,72.77,72.46,1.00,73.47,71.05,72.32,10.00,67.34,55.00,55.21,1.00,68.56,1.00,0.00,1.00,47.99,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:54:00,9.00,60.38,16.57,72.77,72.46,1.00,73.47,71.05,72.32,10.00,67.34,55.00,55.21,1.00,68.56,1.00,0.00,1.00,47.99,68.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:55:00,9.00,60.30,16.93,72.77,72.46,1.00,73.47,71.09,72.32,10.00,67.17,55.00,54.96,1.00,68.06,1.01,0.00,1.00,48.80,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:56:00,9.00,60.30,16.93,72.77,72.46,1.00,73.47,71.09,72.32,10.00,67.17,55.00,54.96,1.00,68.06,1.01,0.00,1.00,48.80,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:57:00,9.00,60.30,16.59,72.77,72.46,1.00,73.88,71.14,72.32,10.00,67.17,55.00,54.92,1.00,68.72,0.98,0.00,1.00,48.18,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:58:00,9.00,60.30,16.59,72.77,72.46,1.00,73.88,71.14,72.32,10.00,67.17,55.00,54.92,1.00,68.72,0.98,0.00,1.00,48.18,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 16:59:00,9.00,60.27,16.56,72.62,72.46,1.00,73.88,71.14,72.36,10.00,67.17,55.00,54.88,1.00,68.68,0.99,0.00,1.00,48.02,68.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:00:00,9.00,60.27,16.56,72.62,72.46,1.00,73.88,71.14,72.36,10.00,67.17,55.00,54.88,1.00,68.68,0.99,0.00,1.00,48.02,68.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:01:00,9.00,60.27,16.16,72.62,72.46,1.00,73.88,71.14,72.36,10.00,67.17,55.00,54.88,1.00,68.68,0.99,0.00,1.00,48.02,68.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:02:00,9.00,60.18,16.16,72.62,72.46,1.00,73.47,71.18,72.32,10.00,66.92,55.00,54.63,1.00,68.03,1.00,0.00,1.00,48.52,68.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:03:00,9.00,60.18,15.45,72.62,72.46,1.00,73.47,71.18,72.32,10.00,66.92,55.00,54.63,1.00,68.03,1.00,0.00,1.00,48.52,68.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:04:00,9.00,60.14,15.45,72.48,72.46,1.00,73.47,71.18,72.32,10.00,66.68,55.00,54.59,1.00,68.39,0.99,0.00,1.00,48.71,68.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:05:00,9.00,60.14,15.11,72.48,72.46,1.00,73.47,71.18,72.32,10.00,66.68,55.00,54.59,1.00,68.39,0.99,0.00,1.00,48.71,68.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:06:00,9.00,60.10,15.11,72.48,72.46,1.00,73.47,71.18,72.32,10.00,66.31,55.00,55.08,1.00,68.51,0.99,0.00,1.00,48.00,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:07:00,9.00,60.10,14.31,72.48,72.46,1.00,73.47,71.18,72.32,10.00,66.31,55.00,55.08,1.00,68.51,0.99,0.00,1.00,48.00,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:08:00,9.00,60.06,14.38,72.41,72.46,1.00,73.96,71.09,72.28,10.00,66.31,55.02,55.04,1.00,68.14,1.00,0.00,1.00,48.00,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:09:00,9.00,60.06,14.09,72.41,72.46,1.00,73.96,71.09,72.28,10.00,66.31,55.02,55.04,1.00,68.14,1.00,0.00,1.00,48.00,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:10:00,9.00,59.98,14.23,72.41,72.46,1.00,73.96,71.09,72.24,10.00,66.42,55.03,55.04,1.00,68.32,1.00,0.00,1.00,48.08,68.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:11:00,9.00,59.98,14.06,72.41,72.46,1.00,73.96,71.09,72.24,10.00,66.42,55.03,55.04,1.00,68.32,1.00,0.00,1.00,48.08,68.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:12:00,9.00,59.95,14.10,72.41,72.46,1.00,73.12,71.05,72.16,10.00,66.42,55.04,55.33,1.00,68.27,1.00,0.00,1.00,48.07,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:13:00,9.00,59.95,14.16,72.41,72.46,1.00,73.12,71.05,72.16,10.00,66.42,55.04,55.33,1.00,68.27,1.00,0.00,1.00,48.07,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:14:00,9.00,59.95,14.25,72.35,72.46,1.00,73.12,71.01,72.12,10.00,66.42,55.08,54.96,1.00,67.96,1.01,0.00,1.00,47.99,67.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:15:00,9.00,59.91,14.31,72.35,72.46,1.00,73.12,71.01,72.12,10.00,66.42,55.08,54.96,1.00,67.96,1.01,0.00,1.00,47.99,67.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:16:00,9.00,59.91,14.31,72.35,72.46,1.00,73.12,70.97,72.16,10.00,66.42,55.09,54.92,1.00,68.62,0.98,0.00,1.00,48.13,68.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:17:00,9.00,59.83,14.76,72.35,72.46,1.00,73.12,70.97,72.16,10.00,66.42,55.09,54.92,1.00,68.62,0.98,0.00,1.00,48.13,68.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:18:00,9.00,59.83,14.76,72.29,72.46,1.00,73.33,70.97,72.08,10.00,64.87,55.11,54.47,1.00,66.68,1.02,0.00,1.00,47.12,66.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:19:00,9.00,59.83,14.68,72.29,72.46,1.00,73.33,70.97,72.08,10.00,64.87,55.11,54.47,1.00,66.68,1.02,0.00,1.00,47.12,66.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:20:00,9.00,59.83,14.78,72.29,72.46,1.00,73.33,70.97,72.08,10.00,64.71,55.16,54.59,1.00,67.04,0.99,0.00,1.00,46.34,67.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:21:00,9.00,59.83,14.76,72.29,72.46,1.00,73.33,70.97,72.08,10.00,64.71,55.16,54.59,1.00,67.04,0.99,0.00,1.00,46.34,67.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:22:00,9.00,59.79,14.87,72.29,72.46,1.00,72.94,70.97,72.12,10.00,64.24,55.18,55.29,1.00,66.83,1.00,0.00,1.00,46.79,66.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:23:00,9.00,59.79,14.90,72.29,72.46,1.00,72.94,70.97,72.12,10.00,64.24,55.18,55.29,1.00,66.83,1.00,0.00,1.00,46.79,66.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:24:00,9.00,59.79,14.90,72.28,72.46,1.00,72.94,70.97,72.04,10.00,64.00,55.21,54.88,1.00,66.69,1.00,0.00,1.00,46.86,66.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:25:00,9.00,59.79,15.06,72.28,72.46,1.00,72.94,70.97,72.04,10.00,64.00,55.21,54.88,1.00,66.69,1.00,0.00,1.00,46.86,66.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:26:00,9.00,59.75,15.06,72.28,72.46,1.00,72.94,70.93,72.04,10.00,64.10,55.23,55.04,1.00,67.34,0.98,0.00,1.00,46.48,67.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:27:00,9.00,59.71,14.83,72.28,72.46,1.00,73.26,70.97,72.08,10.00,64.10,55.25,55.45,1.00,66.95,1.00,0.00,1.00,46.15,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:28:00,9.00,59.71,14.83,72.28,72.46,1.00,73.26,70.97,72.08,10.00,64.10,55.25,55.45,1.00,66.95,1.00,0.00,1.00,46.15,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:29:00,9.00,59.71,15.02,72.26,72.46,1.00,73.26,70.97,72.04,10.00,63.50,55.29,54.88,1.00,67.08,0.99,0.00,1.00,46.18,67.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:30:00,9.00,59.71,15.02,72.26,72.46,1.00,73.26,70.97,72.04,10.00,63.50,55.29,54.88,1.00,67.08,0.99,0.00,1.00,46.18,67.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:31:00,9.00,59.71,15.02,72.26,72.46,1.00,73.26,70.97,72.04,10.00,63.50,55.29,54.88,1.00,67.08,0.99,0.00,1.00,46.18,67.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:32:00,9.00,59.67,15.33,72.26,72.46,1.00,73.20,70.93,72.00,10.00,63.79,55.33,55.25,1.00,66.91,1.00,0.00,1.00,46.31,66.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:33:00,9.00,59.67,15.33,72.26,72.46,1.00,73.20,70.93,72.00,10.00,63.79,55.33,55.25,1.00,66.91,1.00,0.00,1.00,46.31,66.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:34:00,9.00,59.63,15.40,72.26,72.46,1.00,73.20,70.93,72.04,10.00,63.79,55.36,55.13,1.00,66.75,1.00,0.00,1.00,46.29,66.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:35:00,9.00,59.63,15.40,72.26,72.46,1.00,73.20,70.93,72.04,10.00,63.79,55.36,55.13,1.00,66.75,1.00,0.00,1.00,46.29,66.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:36:00,9.00,59.63,15.63,72.26,72.46,1.00,73.20,70.97,72.00,10.00,63.79,55.39,55.21,1.00,67.01,0.99,0.00,1.00,45.89,67.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:37:00,9.00,59.63,15.63,72.26,72.46,1.00,73.20,70.97,72.00,10.00,63.79,55.39,55.21,1.00,67.01,0.99,0.00,1.00,45.89,67.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:38:00,9.00,59.67,15.61,72.24,72.46,1.00,73.80,70.93,72.00,10.00,63.57,55.42,55.70,1.00,66.86,1.00,0.00,1.00,46.07,66.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:39:00,9.00,59.67,15.61,72.24,72.46,1.00,73.80,70.93,72.00,10.00,63.57,55.42,55.70,1.00,66.86,1.00,0.00,1.00,46.07,66.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:40:00,9.00,59.66,15.42,72.24,72.46,1.00,73.80,70.93,72.00,10.00,63.28,55.45,55.49,1.00,66.88,0.99,0.00,1.00,46.04,66.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:41:00,9.00,59.66,15.42,72.24,72.46,1.00,73.80,70.93,72.00,10.00,63.28,55.45,55.49,1.00,66.88,0.99,0.00,1.00,46.04,66.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:42:00,9.00,59.70,15.78,72.24,72.46,1.00,73.37,70.93,72.00,10.00,62.84,55.49,55.08,1.00,66.51,1.01,0.00,1.00,45.92,66.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:43:00,9.00,59.70,15.78,72.24,72.46,1.00,73.37,70.93,72.00,10.00,62.84,55.49,55.08,1.00,66.51,1.01,0.00,1.00,45.92,66.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:44:00,9.00,59.66,15.79,72.23,72.46,1.00,73.37,70.93,71.95,10.00,63.10,55.52,55.66,1.00,66.86,1.00,0.00,1.00,46.17,66.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:45:00,9.00,59.66,15.79,72.23,72.46,1.00,73.37,70.93,71.95,10.00,63.10,55.52,55.66,1.00,66.86,1.00,0.00,1.00,46.17,66.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:46:00,9.00,59.70,15.98,72.23,72.46,1.00,73.37,70.93,71.95,10.00,63.10,55.55,55.54,1.00,66.63,1.01,0.00,1.00,46.06,66.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:47:00,9.00,59.70,15.98,72.23,72.46,1.00,73.37,70.93,71.95,10.00,63.10,55.55,55.54,1.00,66.63,1.01,0.00,1.00,46.06,66.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:48:00,9.00,59.66,16.28,72.23,72.46,1.00,73.37,70.93,72.00,10.00,62.95,55.58,55.21,1.00,68.25,0.99,0.00,1.00,46.51,68.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:49:00,9.00,59.66,16.28,72.23,72.46,1.00,73.37,70.93,72.00,10.00,62.95,55.58,55.21,1.00,68.25,0.99,0.00,1.00,46.51,68.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:50:00,9.00,59.74,16.25,72.22,72.46,1.00,73.37,70.89,71.95,10.00,63.03,55.63,55.54,1.00,68.14,1.01,0.00,1.00,47.48,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:51:00,9.00,59.74,16.00,72.22,72.46,1.00,73.37,70.89,71.95,10.00,63.03,55.63,55.54,1.00,68.14,1.01,0.00,1.00,47.48,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:52:00,9.00,59.70,16.09,72.22,72.46,1.00,73.12,70.85,71.87,10.00,63.03,55.65,55.78,1.00,68.32,1.00,0.00,1.00,47.83,68.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:53:00,9.00,59.70,16.09,72.22,72.46,1.00,73.12,70.85,71.87,10.00,63.03,55.65,55.78,1.00,68.32,1.00,0.00,1.00,47.83,68.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:54:00,9.00,59.70,16.33,72.19,72.46,1.00,73.12,70.85,71.87,10.00,63.68,55.71,56.11,1.00,68.66,0.99,0.00,1.00,47.69,68.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:55:00,9.00,59.70,16.33,72.19,72.46,1.00,73.12,70.85,71.87,10.00,63.68,55.71,56.11,1.00,68.66,0.99,0.00,1.00,47.69,68.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:56:00,9.00,59.70,16.93,72.19,72.46,1.00,73.12,70.81,71.87,10.00,62.57,55.74,55.37,1.00,68.05,1.01,0.00,1.00,48.25,68.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:57:00,9.00,59.70,16.93,72.19,72.46,1.00,73.12,70.81,71.87,10.00,62.57,55.74,55.37,1.00,68.05,1.01,0.00,1.00,48.25,68.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:58:00,9.00,59.70,17.04,72.19,72.46,1.00,73.22,70.85,71.87,10.00,61.79,55.78,55.25,1.00,68.78,0.98,0.00,1.00,48.23,68.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 17:59:00,9.00,59.70,17.04,72.19,72.46,1.00,73.22,70.85,71.87,10.00,61.79,55.78,55.25,1.00,68.78,0.98,0.00,1.00,48.23,68.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:00:00,9.00,59.70,17.20,72.27,72.46,1.00,73.22,70.81,71.87,10.00,62.47,55.78,55.82,1.00,68.54,0.99,0.00,1.00,47.96,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:01:00,9.00,59.70,17.20,72.27,72.46,1.00,73.22,70.81,71.87,10.00,62.47,55.78,55.82,1.00,68.54,0.99,0.00,1.00,47.96,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:02:00,9.00,59.70,17.13,72.27,72.46,1.00,73.22,70.81,71.87,10.00,62.47,55.78,55.82,1.00,68.54,0.99,0.00,1.00,47.96,68.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:03:00,9.00,59.70,17.15,72.27,72.46,1.00,74.64,70.77,71.87,10.00,62.47,55.81,55.66,1.00,67.66,1.01,0.00,1.00,47.81,67.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:04:00,9.00,60.26,14.46,72.27,72.46,1.00,74.64,70.77,71.87,10.00,62.47,55.81,55.66,1.00,67.66,1.01,0.00,1.00,47.81,67.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:05:00,9.00,73.01,0.90,72.40,72.46,0.00,74.64,70.97,72.16,0.00,0.00,60.02,55.00,1.00,0.00,0.06,0.00,0.00,42.75,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:06:00,9.00,77.62,0.90,72.40,72.46,0.00,74.64,70.97,72.16,0.00,0.00,60.02,55.00,1.00,0.00,0.06,0.00,0.00,42.75,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:07:00,9.00,82.83,0.90,72.40,72.46,0.00,73.12,71.63,72.69,0.00,0.00,60.02,55.04,1.00,0.00,0.06,0.00,0.00,34.93,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:08:00,9.00,83.45,0.34,72.40,72.46,0.00,73.12,71.63,72.69,0.00,0.00,60.02,55.04,1.00,0.00,0.06,0.00,0.00,34.93,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:09:00,9.00,83.45,0.34,72.52,72.46,0.00,73.12,72.32,72.94,0.00,0.00,59.98,55.66,1.00,0.00,0.06,0.00,0.00,29.79,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:10:00,9.00,83.45,0.00,72.52,72.46,0.00,73.12,72.32,72.94,0.00,0.00,59.98,55.66,1.00,0.00,0.06,0.00,0.00,29.79,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:11:00,9.00,83.45,0.00,72.52,72.46,0.00,73.12,73.06,73.14,0.00,0.00,59.98,56.52,1.00,0.00,0.05,0.00,0.00,26.43,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:12:00,9.00,91.04,0.00,72.52,72.46,0.00,73.10,73.59,73.31,0.00,0.00,59.98,57.26,1.00,0.00,0.06,0.00,0.00,24.22,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:13:00,9.00,91.04,0.00,72.52,72.46,0.00,73.10,73.59,73.31,0.00,0.00,59.98,57.26,1.00,0.00,0.06,0.00,0.00,24.22,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:14:00,9.00,98.10,0.00,72.52,72.46,0.00,73.10,73.59,73.31,0.00,0.00,59.98,57.26,1.00,0.00,0.06,0.00,0.00,24.22,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:15:00,9.00,98.10,0.00,72.63,72.46,0.00,73.10,74.00,73.43,0.00,0.00,59.93,58.16,1.00,0.00,0.06,0.00,0.00,22.77,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:16:00,9.00,98.93,0.00,72.63,72.46,0.00,73.12,74.37,73.51,0.00,0.00,59.93,58.85,1.00,0.00,0.06,0.00,0.00,21.81,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:17:00,9.00,98.93,0.00,72.63,72.46,0.00,73.12,74.37,73.51,0.00,0.00,59.93,58.85,1.00,0.00,0.06,0.00,0.00,21.81,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:18:00,9.00,98.93,0.00,72.63,72.46,0.00,73.12,74.62,73.72,0.00,0.00,59.93,59.51,1.00,0.00,0.06,0.00,0.00,21.32,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:19:00,9.00,98.93,0.00,72.63,72.46,0.00,73.12,74.62,73.72,0.00,0.00,59.93,59.51,1.00,0.00,0.06,0.00,0.00,21.32,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:20:00,9.00,98.93,0.00,72.63,72.46,0.00,73.12,74.62,73.72,0.00,0.00,59.93,59.51,1.00,0.00,0.06,0.00,0.00,21.32,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:21:00,9.00,98.93,0.00,72.76,72.46,0.00,73.12,74.94,73.72,0.00,0.00,59.88,60.24,1.00,0.00,0.05,0.00,0.00,20.78,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:22:00,9.00,98.93,0.00,72.76,72.46,0.00,72.67,75.11,73.80,0.00,0.00,59.88,60.74,1.00,0.00,0.05,0.00,0.00,20.51,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:23:00,9.00,98.93,0.00,72.76,72.46,0.00,72.67,75.11,73.80,0.00,0.00,59.88,60.74,1.00,0.00,0.05,0.00,0.00,20.51,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:24:00,9.00,98.93,0.00,72.76,72.46,0.00,72.67,75.11,73.80,0.00,0.00,59.88,60.74,1.00,0.00,0.05,0.00,0.00,20.51,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:25:00,9.00,98.93,0.00,72.90,72.46,0.00,72.67,75.31,73.84,0.00,0.00,59.82,61.35,1.00,0.00,0.05,0.00,0.00,20.34,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:26:00,9.00,98.93,0.00,72.90,72.46,0.00,72.67,75.31,73.84,0.00,0.00,59.82,61.35,1.00,0.00,0.05,0.00,0.00,20.34,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:27:00,9.00,98.93,0.00,72.90,72.46,0.00,73.37,75.48,73.92,0.00,0.00,59.82,61.84,1.00,0.00,0.05,0.00,0.00,20.22,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:28:00,9.00,98.93,0.00,72.90,72.46,0.00,73.37,75.48,73.92,0.00,0.00,59.82,61.84,1.00,0.00,0.05,0.00,0.00,20.22,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:29:00,9.00,98.93,0.00,72.90,72.46,0.00,73.37,75.64,74.00,0.00,0.00,59.82,62.33,1.00,0.00,0.05,0.00,0.00,20.16,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:30:00,9.00,98.93,0.00,72.90,72.46,0.00,73.37,75.64,74.00,0.00,0.00,59.82,62.33,1.00,0.00,0.05,0.00,0.00,20.16,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:31:00,9.00,98.93,0.00,72.99,72.46,0.00,73.37,75.72,74.04,0.00,0.00,59.78,62.82,1.00,0.00,0.05,0.00,0.00,20.09,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:32:00,9.00,98.93,0.00,72.99,72.46,0.00,73.37,75.72,74.04,0.00,0.00,59.78,62.82,1.00,0.00,0.05,0.00,0.00,20.09,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:33:00,9.00,98.93,0.00,72.99,72.46,0.00,73.63,75.84,74.08,0.00,0.00,59.78,63.31,1.00,0.00,0.05,0.00,0.00,20.06,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:34:00,9.00,98.93,0.00,72.99,72.46,0.00,73.63,75.84,74.08,0.00,0.00,59.78,63.31,1.00,0.00,0.05,0.00,0.00,20.06,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:35:00,9.00,98.93,0.00,73.08,72.46,0.00,73.63,75.93,74.12,0.00,0.00,59.74,63.72,1.00,0.00,0.05,0.00,0.00,20.04,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:36:00,9.00,98.93,0.00,73.08,72.46,0.00,73.63,75.93,74.12,0.00,0.00,59.74,63.72,1.00,0.00,0.05,0.00,0.00,20.04,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:37:00,9.00,98.93,0.00,73.08,72.46,0.00,73.57,75.93,74.12,0.00,0.00,59.74,64.13,1.00,0.00,0.05,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:38:00,9.00,98.93,0.00,73.08,72.46,0.00,73.57,75.93,74.12,0.00,0.00,59.74,64.13,1.00,0.00,0.05,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:39:00,9.00,98.93,0.00,73.14,72.46,0.00,73.57,75.97,74.12,0.00,0.00,59.72,64.38,1.00,0.00,0.05,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:40:00,9.00,98.93,0.00,73.14,72.46,0.00,73.57,75.97,74.12,0.00,0.00,59.72,64.38,1.00,0.00,0.05,0.00,0.00,20.02,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:41:00,9.00,98.93,0.00,73.14,72.46,0.00,73.57,76.01,74.12,0.00,0.00,59.72,64.67,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:42:00,9.00,98.93,0.00,73.14,72.46,0.00,73.57,76.01,74.12,0.00,0.00,59.72,64.67,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:43:00,9.00,98.93,0.00,73.14,72.46,0.00,73.33,76.01,74.12,0.00,0.00,59.72,64.95,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:44:00,9.00,98.93,0.00,73.14,72.46,0.00,73.33,76.01,74.12,0.00,0.00,59.72,64.95,1.00,0.00,0.06,0.00,0.00,20.01,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:45:00,9.00,98.93,0.00,73.23,72.46,0.00,73.33,75.93,74.08,0.00,0.00,59.68,65.24,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:46:00,9.00,98.93,0.00,73.23,72.46,0.00,73.33,75.93,74.08,0.00,0.00,59.68,65.24,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:47:00,9.00,98.93,0.00,73.23,72.46,0.00,72.61,75.89,74.00,0.00,0.00,59.68,65.57,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:48:00,9.00,98.93,0.00,73.23,72.46,0.00,72.61,75.89,74.00,0.00,0.00,59.68,65.57,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:49:00,9.00,98.93,0.00,73.29,72.46,0.00,72.61,75.84,73.96,0.00,0.00,59.66,65.89,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:50:00,9.00,98.93,0.00,73.29,72.46,0.00,72.61,75.84,73.96,0.00,0.00,59.66,65.89,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:51:00,9.00,98.93,0.00,73.29,72.46,0.00,72.61,75.84,73.96,0.00,0.00,59.66,66.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:52:00,9.00,98.93,0.00,73.29,72.46,0.00,72.61,75.84,73.96,0.00,0.00,59.66,66.14,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:53:00,9.00,98.93,0.00,73.29,72.46,0.00,72.02,75.76,73.88,0.00,0.00,59.66,66.34,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:54:00,9.00,98.93,0.00,73.29,72.46,0.00,72.02,75.76,73.88,0.00,0.00,59.66,66.34,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:55:00,9.00,98.93,0.00,73.33,72.46,0.00,72.02,75.68,73.84,0.00,0.00,59.64,66.55,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:56:00,9.00,98.93,0.00,73.33,72.46,0.00,72.02,75.68,73.84,0.00,0.00,59.64,66.55,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:57:00,9.00,98.93,0.00,73.33,72.46,0.00,71.69,75.56,73.72,0.00,0.00,59.64,66.75,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:58:00,9.00,98.93,0.00,73.33,72.46,0.00,71.69,75.56,73.72,0.00,0.00,59.64,66.75,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 18:59:00,9.00,98.93,0.00,73.33,72.46,0.00,71.69,75.56,73.67,0.00,0.00,59.64,66.96,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:00:00,9.00,98.93,0.00,73.33,72.46,0.00,71.69,75.56,73.67,0.00,0.00,59.64,66.96,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:01:00,9.00,98.93,0.00,73.38,72.46,0.00,71.69,75.35,73.55,0.00,0.00,59.62,67.25,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:02:00,9.00,98.93,0.00,73.38,72.46,0.00,71.69,75.35,73.55,0.00,0.00,59.62,67.25,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:03:00,9.00,98.93,0.00,73.38,72.46,0.00,71.67,75.27,73.47,0.00,0.00,59.62,67.41,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:04:00,9.00,98.93,0.00,73.38,72.46,0.00,71.67,75.27,73.47,0.00,0.00,59.62,67.41,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:05:00,9.00,98.93,0.00,73.44,72.46,0.00,71.67,75.15,73.39,0.00,0.00,59.59,67.61,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
