TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-29 19:06:00,9.00,98.93,0.00,73.44,72.46,0.00,71.67,75.15,73.39,0.00,0.00,59.59,67.61,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:07:00,9.00,98.93,0.00,73.44,72.46,0.00,71.44,75.07,73.31,0.00,0.00,59.59,67.78,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:08:00,9.00,98.93,0.00,73.44,72.46,0.00,71.44,75.07,73.31,0.00,0.00,59.59,67.78,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:09:00,9.00,98.93,0.00,73.44,72.46,0.00,71.44,75.07,73.31,0.00,0.00,59.59,67.78,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:10:00,9.00,98.93,0.00,73.49,72.46,0.00,71.44,74.94,73.18,0.00,0.00,59.59,67.90,1.00,0.00,0.04,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:11:00,9.00,98.93,0.00,73.49,72.46,0.00,71.44,74.86,73.10,0.00,0.00,59.57,68.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:12:00,9.00,98.93,0.00,73.49,72.46,0.00,71.44,74.86,73.10,0.00,0.00,59.57,68.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:13:00,9.00,98.93,0.00,73.49,72.46,0.00,71.44,74.86,73.10,0.00,0.00,59.57,68.06,1.00,0.00,0.06,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:14:00,9.00,98.93,0.00,73.49,72.46,0.00,71.38,74.74,73.02,0.00,0.00,59.57,68.23,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:15:00,9.00,98.93,0.00,73.49,72.46,0.00,71.38,74.74,73.02,0.00,0.00,59.57,68.23,1.00,0.00,0.05,0.00,0.00,20.00,0.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:16:00,9.00,98.93,7.14,73.49,72.46,1.00,71.38,74.17,73.31,10.00,59.52,59.47,67.98,1.00,27.00,0.13,0.00,1.00,20.00,27.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:17:00,9.00,98.93,7.14,73.49,72.46,1.00,71.38,74.17,73.31,10.00,59.52,59.47,67.98,1.00,27.00,0.13,0.00,1.00,20.00,27.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:18:00,9.00,97.14,7.14,73.49,72.46,1.00,71.24,73.14,72.86,10.00,52.40,59.33,59.47,1.00,59.62,0.47,0.00,1.00,25.66,59.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:19:00,9.00,97.14,7.14,73.49,72.46,1.00,71.24,73.14,72.86,10.00,52.40,59.33,59.47,1.00,59.62,0.47,0.00,1.00,25.66,59.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:20:00,9.00,78.70,7.14,73.65,72.46,1.00,71.24,72.49,72.53,10.00,63.38,59.07,61.39,1.00,77.65,1.08,0.00,1.00,47.81,77.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:21:00,9.00,78.70,7.14,73.65,72.46,1.00,71.24,72.49,72.53,10.00,63.38,59.07,61.39,1.00,77.65,1.08,0.00,1.00,47.81,77.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:22:00,9.00,67.05,7.14,73.65,72.46,1.00,70.99,72.16,72.36,10.00,59.51,58.91,59.43,1.00,72.15,1.04,0.00,1.00,52.84,72.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:23:00,9.00,67.05,7.14,73.65,72.46,1.00,70.99,72.16,72.36,10.00,59.51,58.91,59.43,1.00,72.15,1.04,0.00,1.00,52.84,72.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:24:00,9.00,62.30,7.14,73.65,72.46,1.00,70.99,72.16,72.36,10.00,59.51,58.91,59.43,1.00,72.15,1.04,0.00,1.00,52.84,72.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:25:00,9.00,62.23,7.14,73.81,72.46,1.00,70.99,71.91,72.16,10.00,58.48,58.63,58.28,1.00,69.54,1.00,0.00,1.00,50.58,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:26:00,9.00,60.70,7.14,73.81,72.46,1.00,70.99,71.91,72.16,10.00,58.48,58.63,58.28,1.00,69.54,1.00,0.00,1.00,50.58,69.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:27:00,9.00,60.70,7.14,73.81,72.46,1.00,70.85,71.75,71.95,10.00,58.29,58.45,58.03,1.00,67.86,1.02,0.00,1.00,49.09,67.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:28:00,9.00,60.48,7.14,73.81,72.46,1.00,70.85,71.75,71.95,10.00,58.29,58.45,58.03,1.00,67.86,1.02,0.00,1.00,49.09,67.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:29:00,9.00,60.40,7.14,73.81,72.46,1.00,70.85,71.59,71.83,10.00,57.36,58.26,58.03,1.00,68.15,1.00,0.00,1.00,47.49,68.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:30:00,9.00,60.40,7.14,73.81,72.46,1.00,70.85,71.59,71.83,10.00,57.36,58.26,58.03,1.00,68.15,1.00,0.00,1.00,47.49,68.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:31:00,9.00,60.30,7.14,73.81,72.46,1.00,70.85,71.59,71.63,10.00,57.36,58.26,58.03,1.00,68.15,1.00,0.00,1.00,47.49,68.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:32:00,9.00,60.30,7.14,73.58,72.46,1.00,70.85,71.38,71.63,10.00,57.36,58.15,58.16,1.00,68.06,1.00,0.00,1.00,47.09,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:33:00,9.00,60.27,7.14,73.58,72.46,1.00,70.85,71.38,71.63,10.00,57.36,58.15,58.16,1.00,68.06,1.00,0.00,1.00,47.09,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:34:00,9.00,60.23,7.14,73.58,72.46,1.00,70.73,71.26,71.50,10.00,57.36,57.96,58.24,1.00,68.23,0.99,0.00,1.00,47.21,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:35:00,9.00,60.23,7.14,73.58,72.46,1.00,70.73,71.26,71.50,10.00,57.36,57.96,58.24,1.00,68.23,0.99,0.00,1.00,47.21,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:36:00,9.00,60.23,7.14,73.43,72.46,1.00,70.73,71.14,71.38,10.00,57.68,57.88,57.66,1.00,67.90,1.00,0.00,1.00,48.02,67.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:37:00,9.00,60.23,7.14,73.43,72.46,1.00,70.73,71.14,71.38,10.00,57.68,57.88,57.66,1.00,67.90,1.00,0.00,1.00,48.02,67.90,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:38:00,9.00,60.26,7.14,73.43,72.46,1.00,70.62,71.09,71.30,10.00,57.68,57.74,57.71,1.00,67.95,0.99,0.00,1.00,47.52,67.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:39:00,9.00,60.26,7.14,73.43,72.46,1.00,70.62,71.09,71.30,10.00,57.68,57.74,57.71,1.00,67.95,0.99,0.00,1.00,47.52,67.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:40:00,9.00,60.07,7.14,73.30,72.46,1.00,70.62,70.97,71.22,10.00,57.84,57.62,57.66,1.00,67.75,1.01,0.00,1.00,47.44,67.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:41:00,9.00,60.07,7.14,73.30,72.46,1.00,70.62,70.97,71.22,10.00,57.84,57.62,57.66,1.00,67.75,1.01,0.00,1.00,47.44,67.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:42:00,9.00,59.31,7.38,73.30,72.46,1.00,70.13,70.97,71.14,10.00,57.84,57.51,57.71,1.00,67.55,1.00,0.00,1.00,47.28,67.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:43:00,9.00,59.31,7.38,73.30,72.46,1.00,70.13,70.97,71.14,10.00,57.84,57.51,57.71,1.00,67.55,1.00,0.00,1.00,47.28,67.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:44:00,9.00,58.94,7.77,73.30,72.46,1.00,70.13,70.89,71.01,10.00,57.87,57.39,57.34,1.00,67.01,1.01,0.00,1.00,46.49,67.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:45:00,9.00,58.94,7.77,73.30,72.46,1.00,70.13,70.89,71.01,10.00,57.87,57.39,57.34,1.00,67.01,1.01,0.00,1.00,46.49,67.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:46:00,9.00,58.31,8.45,73.30,72.46,1.00,70.13,70.89,71.01,10.00,57.87,57.39,57.34,1.00,67.01,1.01,0.00,1.00,46.49,67.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:47:00,9.00,58.39,8.45,73.19,72.46,1.00,70.13,70.85,70.97,10.00,57.87,57.30,57.30,1.00,66.15,1.02,0.00,1.00,45.73,66.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:48:00,9.00,57.62,8.96,73.19,72.46,1.00,70.13,70.85,70.97,10.00,57.87,57.30,57.30,1.00,66.15,1.02,0.00,1.00,45.73,66.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:49:00,9.00,57.70,8.96,73.19,72.46,1.00,69.44,70.77,70.89,10.00,57.72,57.20,56.85,1.00,65.93,1.00,0.00,1.00,45.29,65.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:50:00,9.00,57.52,8.96,73.19,72.46,1.00,69.44,70.77,70.89,10.00,57.72,57.20,56.85,1.00,65.93,1.00,0.00,1.00,45.29,65.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:51:00,9.00,57.66,9.64,73.09,72.46,1.00,69.44,70.77,70.81,10.00,57.16,57.15,56.97,1.00,65.74,1.00,0.00,1.00,44.74,65.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:52:00,9.00,57.66,9.64,73.09,72.46,1.00,69.44,70.77,70.81,10.00,57.16,57.15,56.97,1.00,65.74,1.00,0.00,1.00,44.74,65.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:53:00,9.00,57.93,9.72,73.09,72.46,1.00,68.97,70.73,70.73,10.00,57.16,57.04,56.97,1.00,65.41,1.01,0.00,1.00,44.81,65.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:54:00,9.00,57.93,9.72,73.09,72.46,1.00,68.97,70.73,70.73,10.00,57.16,57.04,56.97,1.00,65.41,1.01,0.00,1.00,44.81,65.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:55:00,9.00,58.17,10.37,73.01,72.46,1.00,68.97,70.69,70.64,10.00,57.16,56.99,56.68,1.00,65.59,1.00,0.00,1.00,44.62,65.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:56:00,9.00,58.17,10.37,73.01,72.46,1.00,68.97,70.69,70.64,10.00,57.16,56.99,56.68,1.00,65.59,1.00,0.00,1.00,44.62,65.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:57:00,9.00,58.35,10.82,73.01,72.46,1.00,68.97,70.69,70.64,10.00,57.16,56.99,56.68,1.00,65.59,1.00,0.00,1.00,44.62,65.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:58:00,9.00,58.35,10.82,73.01,72.46,1.00,68.45,70.60,70.60,10.00,57.16,56.91,57.01,1.00,65.97,0.99,0.00,1.00,44.78,65.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 19:59:00,9.00,58.45,11.01,73.01,72.46,1.00,68.45,70.60,70.60,10.00,57.16,56.91,57.01,1.00,65.97,0.99,0.00,1.00,44.78,65.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:00:00,9.00,58.49,11.01,73.01,72.46,1.00,68.45,70.60,70.52,10.00,57.16,56.83,56.85,1.00,65.53,1.01,0.00,1.00,45.22,65.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:01:00,9.00,58.49,11.01,73.01,72.46,1.00,68.45,70.60,70.52,10.00,57.16,56.83,56.85,1.00,65.53,1.01,0.00,1.00,45.22,65.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:02:00,9.00,58.55,11.53,73.01,72.46,1.00,68.45,70.60,70.52,10.00,57.16,56.83,56.85,1.00,65.53,1.01,0.00,1.00,45.22,65.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:03:00,9.00,58.55,11.53,72.97,72.46,1.00,67.96,70.56,70.44,92.84,0.00,56.74,57.66,1.00,65.42,1.01,0.00,1.00,45.08,65.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:04:00,9.00,58.59,12.40,72.97,72.46,1.00,67.96,70.56,70.44,92.84,0.00,56.74,57.66,1.00,65.42,1.01,0.00,1.00,45.08,65.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:05:00,9.00,58.63,12.40,72.97,72.46,1.00,67.96,70.56,70.40,100.00,28.56,56.65,64.09,1.00,65.87,1.00,0.00,1.00,44.76,65.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:06:00,9.00,58.63,12.20,72.97,72.46,1.00,67.96,70.56,70.40,100.00,28.56,56.65,64.09,1.00,65.87,1.00,0.00,1.00,44.76,65.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:07:00,9.00,58.66,12.42,72.89,72.46,1.00,67.72,70.60,70.40,100.00,68.57,56.62,63.44,1.00,66.31,0.98,0.00,1.00,44.83,66.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:08:00,9.00,58.66,12.42,72.89,72.46,1.00,67.72,70.60,70.40,100.00,68.57,56.62,63.44,1.00,66.31,0.98,0.00,1.00,44.83,66.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:09:00,9.00,58.74,12.40,72.89,72.46,1.00,67.72,70.60,70.40,100.00,55.07,56.56,57.01,1.00,65.49,1.01,0.00,1.00,44.76,65.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:10:00,9.00,58.74,12.40,72.89,72.46,1.00,67.72,70.60,70.40,100.00,55.07,56.56,57.01,1.00,65.49,1.01,0.00,1.00,44.76,65.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:11:00,9.00,58.82,12.01,72.95,72.46,1.00,67.72,70.64,70.40,100.00,58.08,56.48,57.13,1.00,65.55,1.01,0.00,1.00,45.11,65.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:12:00,9.00,58.82,12.01,72.95,72.46,1.00,67.72,70.64,70.40,100.00,58.08,56.48,57.13,1.00,65.55,1.01,0.00,1.00,45.11,65.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:13:00,9.00,58.86,12.46,72.95,72.46,1.00,67.31,70.64,70.36,100.00,58.70,56.39,56.97,1.00,65.85,0.99,0.00,1.00,44.64,65.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:14:00,9.00,58.86,12.46,72.95,72.46,1.00,67.31,70.64,70.36,100.00,58.70,56.39,56.97,1.00,65.85,0.99,0.00,1.00,44.64,65.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:15:00,9.00,58.86,12.78,72.95,72.46,1.00,67.31,70.64,70.36,100.00,58.70,56.39,56.97,1.00,65.85,0.99,0.00,1.00,44.64,65.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:16:00,9.00,58.86,12.78,72.87,72.46,1.00,67.31,70.60,70.28,100.00,57.90,56.36,56.60,1.00,65.75,1.00,0.00,1.00,44.61,65.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:17:00,9.00,58.89,12.46,72.87,72.46,1.00,67.06,70.52,70.19,100.00,57.90,56.30,56.56,1.00,65.31,1.02,0.00,1.00,44.97,65.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:18:00,9.00,58.89,12.46,72.87,72.46,1.00,67.06,70.52,70.19,100.00,57.90,56.30,56.56,1.00,65.31,1.02,0.00,1.00,44.97,65.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:19:00,9.00,58.96,12.06,72.87,72.46,1.00,67.06,70.52,70.19,100.00,57.90,56.30,56.56,1.00,65.31,1.02,0.00,1.00,44.97,65.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:20:00,9.00,58.96,12.06,72.87,72.46,1.00,67.06,70.48,70.15,100.00,58.70,56.24,56.72,1.00,65.16,1.01,0.00,1.00,45.09,65.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:21:00,9.00,58.99,11.96,72.87,72.46,1.00,67.06,70.48,70.15,100.00,58.70,56.24,56.72,1.00,65.16,1.01,0.00,1.00,45.09,65.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:22:00,9.00,58.99,12.00,72.86,72.46,1.00,67.06,70.44,70.07,100.00,58.27,56.19,56.27,1.00,65.52,1.00,0.00,1.00,44.84,65.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:23:00,9.00,58.99,11.65,72.86,72.46,1.00,67.06,70.44,70.07,100.00,58.27,56.19,56.27,1.00,65.52,1.00,0.00,1.00,44.84,65.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:24:00,9.00,58.99,11.69,72.86,72.46,1.00,66.71,70.40,70.03,100.00,58.42,56.14,56.44,1.00,65.67,1.00,0.00,1.00,45.15,65.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:25:00,9.00,58.99,12.15,72.86,72.46,1.00,66.71,70.40,70.03,100.00,58.42,56.14,56.44,1.00,65.67,1.00,0.00,1.00,45.15,65.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:26:00,9.00,58.99,12.15,72.82,72.46,1.00,66.71,70.40,69.99,100.00,58.39,56.08,56.27,1.00,65.42,1.01,0.00,1.00,45.38,65.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:27:00,9.00,58.99,11.99,72.82,72.46,1.00,66.71,70.40,69.99,100.00,58.39,56.08,56.27,1.00,65.42,1.01,0.00,1.00,45.38,65.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:28:00,9.00,58.99,11.99,72.82,72.46,1.00,66.20,70.32,69.87,100.00,58.39,56.05,56.27,1.00,65.65,1.00,0.00,1.00,45.10,65.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:29:00,9.00,58.99,12.20,72.82,72.46,1.00,66.20,70.32,69.87,100.00,58.39,56.05,56.27,1.00,65.65,1.00,0.00,1.00,45.10,65.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:30:00,9.00,58.99,12.20,72.82,72.46,1.00,66.20,70.28,69.83,100.00,58.39,56.00,56.11,1.00,65.61,1.01,0.00,1.00,44.68,65.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:31:00,9.00,58.99,12.20,72.82,72.46,1.00,66.20,70.28,69.83,100.00,58.39,56.00,56.11,1.00,65.61,1.01,0.00,1.00,44.68,65.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:32:00,9.00,59.03,13.51,72.74,72.46,1.00,65.63,70.23,69.70,100.00,58.39,55.97,55.94,1.00,65.22,1.01,0.00,1.00,45.30,65.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:33:00,9.00,59.03,13.51,72.74,72.46,1.00,65.63,70.23,69.70,100.00,58.39,55.97,55.94,1.00,65.22,1.01,0.00,1.00,45.30,65.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:34:00,9.00,59.06,13.79,72.74,72.46,1.00,65.63,70.15,69.62,100.00,58.39,55.92,55.82,1.00,65.69,1.01,0.00,1.00,44.30,65.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:35:00,9.00,59.06,13.79,72.74,72.46,1.00,65.63,70.15,69.62,100.00,58.39,55.92,55.82,1.00,65.69,1.01,0.00,1.00,44.30,65.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:36:00,9.00,59.16,14.69,72.62,72.46,1.00,65.63,70.15,69.58,100.00,58.39,55.94,56.07,1.00,66.17,0.99,0.00,1.00,45.05,66.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:37:00,9.00,59.16,14.69,72.62,72.46,1.00,65.63,70.15,69.58,100.00,58.39,55.94,56.07,1.00,66.17,0.99,0.00,1.00,45.05,66.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:38:00,9.00,59.22,14.86,72.62,72.46,1.00,65.38,70.15,69.58,100.00,58.39,55.93,56.11,1.00,65.96,0.99,0.00,1.00,44.25,65.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:39:00,9.00,59.22,14.86,72.62,72.46,1.00,65.38,70.15,69.58,100.00,58.39,55.93,56.11,1.00,65.96,0.99,0.00,1.00,44.25,65.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:40:00,9.00,59.29,14.41,72.62,72.46,1.00,65.38,70.11,69.54,100.00,58.39,55.90,56.07,1.00,66.00,1.00,0.00,1.00,44.51,66.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:41:00,9.00,59.29,14.41,72.62,72.46,1.00,65.38,70.11,69.54,100.00,58.39,55.90,56.07,1.00,66.00,1.00,0.00,1.00,44.51,66.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:42:00,9.00,59.29,14.13,72.60,72.46,1.00,64.85,70.11,69.46,100.00,58.39,55.89,56.15,1.00,66.05,0.99,0.00,1.00,44.82,66.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:43:00,9.00,59.29,14.13,72.60,72.46,1.00,64.85,70.11,69.46,100.00,58.39,55.89,56.15,1.00,66.05,0.99,0.00,1.00,44.82,66.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:44:00,9.00,59.29,13.69,72.60,72.46,1.00,64.85,70.11,69.46,100.00,58.39,55.87,56.07,1.00,65.66,1.01,0.00,1.00,44.80,65.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:45:00,9.00,59.29,13.69,72.60,72.46,1.00,64.85,70.11,69.46,100.00,58.39,55.87,56.07,1.00,65.66,1.01,0.00,1.00,44.80,65.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:46:00,9.00,59.29,12.80,72.63,72.46,1.00,64.85,70.07,69.37,100.00,59.24,55.84,56.27,1.00,65.78,1.00,0.00,1.00,44.75,65.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:47:00,9.00,59.29,12.80,72.63,72.46,1.00,64.85,70.07,69.37,100.00,59.24,55.84,56.27,1.00,65.78,1.00,0.00,1.00,44.75,65.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:48:00,9.00,59.26,12.85,72.63,72.46,1.00,64.34,70.07,69.33,100.00,58.83,55.81,55.99,1.00,65.81,1.00,0.00,1.00,44.49,65.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:49:00,9.00,59.26,12.85,72.63,72.46,1.00,64.34,70.07,69.33,100.00,58.83,55.81,55.99,1.00,65.81,1.00,0.00,1.00,44.49,65.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:50:00,9.00,59.26,13.38,72.63,72.46,1.00,64.34,70.03,69.29,100.00,58.83,55.79,55.62,1.00,65.87,1.00,0.00,1.00,44.48,65.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:51:00,9.00,59.26,13.38,72.63,72.46,1.00,64.34,70.03,69.29,100.00,58.83,55.79,55.62,1.00,65.87,1.00,0.00,1.00,44.48,65.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:52:00,9.00,59.29,13.22,72.63,72.46,1.00,64.34,70.03,69.29,100.00,58.83,55.79,55.62,1.00,65.87,1.00,0.00,1.00,44.48,65.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:53:00,9.00,59.29,13.22,72.59,72.46,1.00,64.01,70.03,69.29,100.00,58.83,55.79,55.82,1.00,65.87,1.00,0.00,1.00,45.04,65.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:54:00,9.00,59.33,13.36,72.59,72.46,1.00,64.01,69.99,69.21,100.00,58.83,55.77,55.62,1.00,65.84,0.99,0.00,1.00,45.06,65.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:55:00,9.00,59.33,13.36,72.59,72.46,1.00,64.01,69.99,69.21,100.00,58.83,55.77,55.62,1.00,65.84,0.99,0.00,1.00,45.06,65.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:56:00,9.00,59.41,13.49,72.58,72.46,1.00,64.01,69.95,69.13,100.00,58.83,55.76,55.70,1.00,65.81,0.99,0.00,1.00,44.84,65.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:57:00,9.00,59.41,13.49,72.58,72.46,1.00,64.01,69.95,69.13,100.00,58.83,55.76,55.70,1.00,65.81,0.99,0.00,1.00,44.84,65.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:58:00,9.00,59.41,14.46,72.58,72.46,1.00,63.54,69.95,69.05,100.00,58.83,55.75,55.70,1.00,65.73,1.00,0.00,1.00,45.15,65.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 20:59:00,9.00,59.41,14.46,72.58,72.46,1.00,63.54,69.95,69.05,100.00,58.83,55.75,55.70,1.00,65.73,1.00,0.00,1.00,45.15,65.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:00:00,9.00,59.44,15.30,72.58,72.46,1.00,63.54,69.95,69.05,100.00,58.83,55.75,55.70,1.00,65.73,1.00,0.00,1.00,45.15,65.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:01:00,9.00,59.48,15.60,72.46,72.46,1.00,63.54,69.87,69.05,100.00,58.63,55.77,55.45,1.00,65.79,1.00,0.00,1.00,45.28,65.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:02:00,9.00,59.48,15.60,72.46,72.46,1.00,63.54,69.87,69.05,100.00,58.63,55.77,55.45,1.00,65.79,1.00,0.00,1.00,45.28,65.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:03:00,9.00,59.52,15.73,72.46,72.46,1.00,63.56,69.87,69.05,100.00,58.79,55.77,55.78,1.00,65.99,1.00,0.00,1.00,44.73,65.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:04:00,9.00,59.52,15.73,72.46,72.46,1.00,63.56,69.87,69.05,100.00,58.79,55.77,55.78,1.00,65.99,1.00,0.00,1.00,44.73,65.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:05:00,9.00,59.59,15.99,72.46,72.46,1.00,63.56,69.87,69.01,100.00,58.79,55.77,55.49,1.00,66.93,0.96,0.00,1.00,45.14,66.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:06:00,9.00,59.59,15.99,72.46,72.46,1.00,63.56,69.87,69.01,100.00,58.79,55.77,55.49,1.00,66.93,0.96,0.00,1.00,45.14,66.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:07:00,9.00,59.62,15.60,72.47,72.46,1.00,63.74,69.87,69.05,100.00,58.79,55.77,55.94,1.00,65.68,1.01,0.00,1.00,45.14,65.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:08:00,9.00,59.62,15.60,72.47,72.46,1.00,63.74,69.87,69.05,100.00,58.79,55.77,55.94,1.00,65.68,1.01,0.00,1.00,45.14,65.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:09:00,9.00,59.66,15.40,72.47,72.46,1.00,63.74,69.87,68.97,100.00,58.79,55.77,55.78,1.00,65.45,1.02,0.00,1.00,45.38,65.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:10:00,9.00,59.66,15.40,72.47,72.46,1.00,63.74,69.87,68.97,100.00,58.79,55.77,55.78,1.00,65.45,1.02,0.00,1.00,45.38,65.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:11:00,9.00,59.69,14.59,72.52,72.46,1.00,63.74,69.87,68.97,100.00,58.79,55.77,55.82,1.00,65.88,1.00,0.00,1.00,45.03,65.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:12:00,9.00,59.69,14.59,72.52,72.46,1.00,63.74,69.87,68.97,100.00,58.79,55.77,55.82,1.00,65.88,1.00,0.00,1.00,45.03,65.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:13:00,9.00,59.73,14.32,72.52,72.46,1.00,63.34,69.87,68.97,100.00,58.78,55.74,55.58,1.00,65.86,1.00,0.00,1.00,44.81,65.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:14:00,9.00,59.73,14.32,72.52,72.46,1.00,63.34,69.87,68.97,100.00,58.78,55.74,55.58,1.00,65.86,1.00,0.00,1.00,44.81,65.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:15:00,9.00,59.73,14.25,72.52,72.46,1.00,63.34,69.83,68.97,100.00,58.78,55.73,56.03,1.00,65.70,1.01,0.00,1.00,45.69,65.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:16:00,9.00,59.73,14.25,72.52,72.46,1.00,63.34,69.83,68.97,100.00,58.78,55.73,56.03,1.00,65.70,1.01,0.00,1.00,45.69,65.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:17:00,9.00,59.73,14.75,72.57,72.46,1.00,63.09,69.83,68.92,100.00,62.73,55.70,56.48,1.00,66.34,0.99,0.00,1.00,45.05,66.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:18:00,9.00,59.73,14.75,72.57,72.46,1.00,63.09,69.83,68.92,100.00,62.73,55.70,56.48,1.00,66.34,0.99,0.00,1.00,45.05,66.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:19:00,9.00,59.77,14.41,72.57,72.46,1.00,63.09,69.83,68.97,100.00,64.95,55.68,56.44,1.00,65.99,1.00,0.00,1.00,44.99,65.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:20:00,9.00,59.77,14.41,72.57,72.46,1.00,63.09,69.83,68.97,100.00,64.95,55.68,56.44,1.00,65.99,1.00,0.00,1.00,44.99,65.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:21:00,9.00,59.77,14.41,72.55,72.46,1.00,63.09,69.83,68.92,100.00,63.93,55.67,55.58,1.00,65.58,1.01,0.00,1.00,45.52,65.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:22:00,9.00,59.77,14.41,72.55,72.46,1.00,63.09,69.83,68.92,100.00,63.93,55.67,55.58,1.00,65.58,1.01,0.00,1.00,45.52,65.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:23:00,9.00,59.77,15.20,72.55,72.46,1.00,63.42,69.83,68.88,100.00,63.98,55.66,55.70,1.00,65.82,1.00,0.00,1.00,45.01,65.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:24:00,9.00,59.77,15.20,72.55,72.46,1.00,63.42,69.83,68.88,100.00,63.98,55.66,55.70,1.00,65.82,1.00,0.00,1.00,45.01,65.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:25:00,9.00,59.77,16.30,72.55,72.46,1.00,63.42,69.78,68.88,100.00,63.98,55.65,55.86,1.00,65.97,1.00,0.00,1.00,45.00,65.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:26:00,9.00,59.77,16.30,72.55,72.46,1.00,63.42,69.78,68.88,100.00,63.98,55.65,55.86,1.00,65.97,1.00,0.00,1.00,45.00,65.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:27:00,9.00,59.77,15.91,72.56,72.46,1.00,62.60,69.83,68.84,100.00,64.29,55.63,56.03,1.00,66.12,1.00,0.00,1.00,45.02,66.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:28:00,9.00,59.77,15.66,72.56,72.46,1.00,62.60,69.83,68.84,100.00,64.29,55.63,56.03,1.00,66.12,1.00,0.00,1.00,45.02,66.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:29:00,9.00,59.77,16.34,72.56,72.46,1.00,62.60,69.78,68.84,100.00,64.60,55.62,56.03,1.00,65.68,1.01,0.00,1.00,45.47,65.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:30:00,9.00,59.77,16.34,72.56,72.46,1.00,62.60,69.78,68.84,100.00,64.60,55.62,56.03,1.00,65.68,1.01,0.00,1.00,45.47,65.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:31:00,9.00,59.81,16.61,72.55,72.46,1.00,62.60,69.83,68.80,100.00,64.78,55.61,55.78,1.00,66.31,0.99,0.00,1.00,44.73,66.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:32:00,9.00,59.81,16.61,72.55,72.46,1.00,62.60,69.83,68.80,100.00,64.78,55.61,55.78,1.00,66.31,0.99,0.00,1.00,44.73,66.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:33:00,9.00,59.81,16.54,72.55,72.46,1.00,62.03,69.83,68.76,100.00,64.78,55.60,55.74,1.00,66.01,1.00,0.00,1.00,44.95,66.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:34:00,9.00,59.81,16.54,72.55,72.46,1.00,62.03,69.83,68.76,100.00,64.78,55.60,55.74,1.00,66.01,1.00,0.00,1.00,44.95,66.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:35:00,9.00,59.84,15.74,72.55,72.46,1.00,62.03,69.83,68.76,100.00,64.78,55.60,55.74,1.00,66.01,1.00,0.00,1.00,44.95,66.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:36:00,9.00,59.84,15.74,72.55,72.46,1.00,62.03,69.87,68.80,100.00,64.78,55.58,55.70,1.00,65.87,1.00,0.00,1.00,45.09,65.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:37:00,9.00,59.84,14.97,72.55,72.46,1.00,62.03,69.87,68.80,100.00,64.78,55.58,55.70,1.00,65.87,1.00,0.00,1.00,45.09,65.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:38:00,9.00,59.84,14.97,72.61,72.46,1.00,63.15,69.87,68.80,100.00,64.78,55.54,55.41,1.00,66.10,0.99,0.00,1.00,45.42,66.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:39:00,9.00,59.84,14.51,72.61,72.46,1.00,63.15,69.87,68.72,100.00,56.70,55.52,53.82,1.00,65.96,1.00,0.00,1.00,45.49,65.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:40:00,9.00,59.84,14.51,72.61,72.46,1.00,63.15,69.87,68.72,100.00,56.70,55.52,53.82,1.00,65.96,1.00,0.00,1.00,45.49,65.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:41:00,9.00,59.84,15.41,72.61,72.46,1.00,63.15,69.87,68.76,100.00,59.25,55.51,55.45,1.00,65.50,1.01,0.00,1.00,45.75,65.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:42:00,9.00,59.84,15.41,72.61,72.46,1.00,63.15,69.87,68.76,100.00,59.25,55.51,55.45,1.00,65.50,1.01,0.00,1.00,45.75,65.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:43:00,9.00,59.84,15.37,72.65,72.46,1.00,62.07,69.83,68.72,100.00,59.25,55.46,55.17,1.00,65.95,0.99,0.00,1.00,45.21,65.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:44:00,9.00,59.84,15.37,72.65,72.46,1.00,62.07,69.83,68.72,100.00,59.25,55.46,55.17,1.00,65.95,0.99,0.00,1.00,45.21,65.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:45:00,9.00,59.84,15.16,72.65,72.46,1.00,62.07,69.83,68.72,100.00,59.25,55.43,55.49,1.00,65.76,1.00,0.00,1.00,45.08,65.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:46:00,9.00,59.84,15.16,72.65,72.46,1.00,62.07,69.83,68.72,100.00,59.25,55.43,55.49,1.00,65.76,1.00,0.00,1.00,45.08,65.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:47:00,9.00,59.84,15.41,72.69,72.46,1.00,62.15,69.83,68.68,100.00,59.25,55.39,55.62,1.00,65.75,1.00,0.00,1.00,45.15,65.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:48:00,9.00,59.84,15.41,72.69,72.46,1.00,62.15,69.83,68.68,100.00,59.25,55.39,55.62,1.00,65.75,1.00,0.00,1.00,45.15,65.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:49:00,9.00,59.84,16.20,72.69,72.46,1.00,62.15,69.83,68.68,100.00,59.25,55.39,55.62,1.00,65.75,1.00,0.00,1.00,45.15,65.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:50:00,9.00,59.84,16.20,72.69,72.46,1.00,62.15,69.78,68.68,100.00,59.25,55.36,55.54,1.00,66.08,1.00,0.00,1.00,44.80,66.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:51:00,9.00,59.87,15.77,72.69,72.46,1.00,62.15,69.78,68.64,100.00,59.25,55.33,55.29,1.00,66.20,1.00,0.00,1.00,44.83,66.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:52:00,9.00,59.87,15.77,72.69,72.46,1.00,62.15,69.78,68.64,100.00,59.25,55.33,55.29,1.00,66.20,1.00,0.00,1.00,44.83,66.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:53:00,9.00,59.87,15.72,72.65,72.46,1.00,62.50,69.83,68.60,100.00,59.25,55.32,55.13,1.00,66.12,1.00,0.00,1.00,44.89,66.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:54:00,9.00,59.87,15.72,72.65,72.46,1.00,62.50,69.83,68.60,100.00,59.25,55.32,55.13,1.00,66.12,1.00,0.00,1.00,44.89,66.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:55:00,9.00,59.87,16.14,72.65,72.46,1.00,62.50,69.83,68.60,100.00,59.25,55.32,55.13,1.00,66.12,1.00,0.00,1.00,44.89,66.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:56:00,9.00,59.87,16.14,72.65,72.46,1.00,62.50,69.78,68.56,100.00,59.38,55.30,55.66,1.00,65.93,1.01,0.00,1.00,45.26,65.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:57:00,9.00,59.87,15.77,72.64,72.46,1.00,61.51,69.78,68.51,100.00,59.31,55.27,55.25,1.00,66.30,0.99,0.00,1.00,45.67,66.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:58:00,9.00,59.87,15.77,72.64,72.46,1.00,61.51,69.78,68.51,100.00,59.31,55.27,55.25,1.00,66.30,0.99,0.00,1.00,45.67,66.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 21:59:00,9.00,59.87,16.19,72.64,72.46,1.00,61.51,69.83,68.51,100.00,59.31,55.25,55.33,1.00,65.60,1.01,0.00,1.00,45.31,65.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:00:00,9.00,59.87,16.19,72.64,72.46,1.00,61.51,69.83,68.51,100.00,59.31,55.25,55.33,1.00,65.60,1.01,0.00,1.00,45.31,65.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:01:00,9.00,59.94,16.21,72.64,72.46,1.00,61.51,69.83,68.51,100.00,59.31,55.25,55.33,1.00,65.60,1.01,0.00,1.00,45.31,65.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:02:00,9.00,59.94,16.25,72.62,72.46,1.00,61.51,69.87,68.47,100.00,59.31,55.22,55.41,1.00,67.22,1.00,0.00,1.00,46.70,67.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:03:00,9.00,59.98,16.28,72.62,72.46,1.00,61.51,69.87,68.47,100.00,59.31,55.22,55.41,1.00,67.22,1.00,0.00,1.00,46.70,67.22,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:04:00,9.00,59.98,16.33,72.62,72.46,1.00,60.53,69.83,68.47,100.00,60.00,55.20,55.66,1.00,67.39,1.01,0.00,1.00,46.80,67.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:05:00,9.00,60.01,16.08,72.62,72.46,1.00,60.53,69.83,68.47,100.00,60.00,55.20,55.66,1.00,67.39,1.01,0.00,1.00,46.80,67.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:06:00,9.00,60.01,15.81,72.62,72.46,1.00,60.53,69.83,68.43,100.00,59.62,55.17,55.13,1.00,67.32,1.01,0.00,1.00,46.61,67.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:07:00,9.00,60.01,16.19,72.62,72.46,1.00,60.53,69.83,68.43,100.00,59.62,55.17,55.13,1.00,67.32,1.01,0.00,1.00,46.61,67.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:08:00,9.00,60.01,16.19,72.65,72.46,1.00,60.84,69.83,68.47,100.00,59.63,55.14,55.37,1.00,67.58,0.99,0.00,1.00,47.37,67.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:09:00,9.00,60.01,15.97,72.65,72.46,1.00,60.84,69.83,68.47,100.00,59.63,55.14,55.37,1.00,67.58,0.99,0.00,1.00,47.37,67.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:10:00,9.00,60.01,16.12,72.65,72.46,1.00,60.84,69.83,68.43,100.00,60.67,55.12,55.58,1.00,66.95,1.02,0.00,1.00,47.60,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:11:00,9.00,60.01,16.22,72.65,72.46,1.00,60.84,69.83,68.43,100.00,60.67,55.12,55.58,1.00,66.95,1.02,0.00,1.00,47.60,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:12:00,9.00,60.01,16.03,72.69,72.46,1.00,60.84,69.83,68.43,100.00,60.78,55.07,55.49,1.00,67.32,1.00,0.00,1.00,46.87,67.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:13:00,9.00,60.01,16.11,72.69,72.46,1.00,60.84,69.83,68.43,100.00,60.78,55.07,55.49,1.00,67.32,1.00,0.00,1.00,46.87,67.32,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:14:00,9.00,60.01,16.23,72.69,72.46,1.00,60.82,69.83,68.43,100.00,60.65,55.04,55.21,1.00,67.57,1.00,0.00,1.00,46.66,67.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:15:00,9.00,60.01,16.42,72.69,72.46,1.00,60.82,69.83,68.43,100.00,60.65,55.04,55.21,1.00,67.57,1.00,0.00,1.00,46.66,67.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:16:00,9.00,60.01,16.74,72.69,72.46,1.00,60.82,69.78,68.43,100.00,60.65,55.01,55.13,1.00,67.38,1.00,0.00,1.00,47.13,67.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
