TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-29 22:17:00,9.00,60.01,16.74,72.69,72.46,1.00,60.82,69.78,68.43,100.00,60.65,55.01,55.13,1.00,67.38,1.00,0.00,1.00,47.13,67.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:18:00,9.00,60.01,17.44,72.67,72.46,1.00,60.43,69.78,68.39,100.00,60.65,55.00,55.13,1.00,66.99,1.00,0.00,1.00,47.58,66.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:19:00,9.00,60.05,17.87,72.67,72.46,1.00,60.43,69.78,68.39,100.00,60.65,55.00,55.13,1.00,66.99,1.00,0.00,1.00,47.58,66.99,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:20:00,9.00,60.05,17.97,72.67,72.46,1.00,60.43,69.78,68.43,100.00,60.68,55.00,55.29,1.00,67.25,1.00,0.00,1.00,47.28,67.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:21:00,9.00,60.05,17.84,72.67,72.46,1.00,60.43,69.78,68.43,100.00,60.68,55.00,55.29,1.00,67.25,1.00,0.00,1.00,47.28,67.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:22:00,9.00,60.05,17.80,72.67,72.46,1.00,60.43,69.78,68.39,100.00,60.68,55.00,55.13,1.00,67.30,1.01,0.00,1.00,46.92,67.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:23:00,9.00,60.05,18.59,72.67,72.46,1.00,60.43,69.78,68.39,100.00,60.68,55.00,55.13,1.00,67.30,1.01,0.00,1.00,46.92,67.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:24:00,9.00,60.05,18.77,72.67,72.46,1.00,60.65,69.83,68.39,100.00,60.68,55.00,55.13,1.00,67.42,1.00,0.00,1.00,46.66,67.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:25:00,9.00,60.08,19.62,72.67,72.46,1.00,60.65,69.83,68.39,100.00,60.68,55.00,55.13,1.00,67.42,1.00,0.00,1.00,46.66,67.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:26:00,9.00,60.08,19.86,72.67,72.46,1.00,60.65,69.83,68.43,100.00,60.68,55.00,54.88,1.00,67.31,1.00,0.00,1.00,47.27,67.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:27:00,9.00,60.08,19.86,72.67,72.46,1.00,60.65,69.83,68.43,100.00,60.68,55.00,54.88,1.00,67.31,1.00,0.00,1.00,47.27,67.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:28:00,9.00,60.08,20.05,72.69,72.46,1.00,60.80,69.83,68.47,100.00,60.68,55.00,55.04,1.00,67.38,1.00,0.00,1.00,47.45,67.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:29:00,9.00,60.08,20.28,72.69,72.46,1.00,60.80,69.83,68.47,100.00,60.68,55.00,55.04,1.00,67.38,1.00,0.00,1.00,47.45,67.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:30:00,9.00,60.08,19.84,72.69,72.46,1.00,60.80,69.87,68.51,100.00,60.68,55.00,55.00,1.00,67.71,0.99,0.00,1.00,47.06,67.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:31:00,9.00,60.08,19.84,72.69,72.46,1.00,60.80,69.87,68.51,100.00,60.68,55.00,55.00,1.00,67.71,0.99,0.00,1.00,47.06,67.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:32:00,9.00,60.08,20.64,72.69,72.46,1.00,60.80,69.87,68.51,100.00,60.68,55.00,55.00,1.00,67.71,0.99,0.00,1.00,47.06,67.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:33:00,9.00,60.08,20.64,72.64,72.46,1.00,60.55,69.91,68.47,100.00,60.67,55.00,54.80,1.00,68.06,0.97,0.00,1.00,47.18,68.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:34:00,9.00,60.11,21.06,72.64,72.46,1.00,60.55,69.91,68.47,100.00,60.67,55.00,54.84,1.00,67.06,1.01,0.00,1.00,47.79,67.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:35:00,9.00,60.11,21.06,72.64,72.46,1.00,60.55,69.91,68.47,100.00,60.67,55.00,54.84,1.00,67.06,1.01,0.00,1.00,47.79,67.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:36:00,9.00,60.11,20.77,72.64,72.46,1.00,60.55,69.91,68.47,100.00,60.67,55.00,54.96,1.00,67.33,1.00,0.00,1.00,47.36,67.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:37:00,9.00,60.11,20.77,72.64,72.46,1.00,60.55,69.91,68.47,100.00,60.67,55.00,54.96,1.00,67.33,1.00,0.00,1.00,47.36,67.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:38:00,9.00,60.11,20.84,72.66,72.46,1.00,60.00,69.95,68.47,100.00,60.67,55.00,55.08,1.00,67.29,1.00,0.00,1.00,47.10,67.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:39:00,9.00,60.11,20.84,72.66,72.46,1.00,60.00,69.95,68.47,100.00,60.67,55.00,55.08,1.00,67.29,1.00,0.00,1.00,47.10,67.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:40:00,9.00,60.11,21.27,72.66,72.46,1.00,60.00,69.91,68.43,100.00,60.67,55.00,55.00,1.00,67.13,1.01,0.00,1.00,47.50,67.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:41:00,9.00,60.11,21.33,72.66,72.46,1.00,60.00,69.91,68.43,100.00,60.67,55.00,55.00,1.00,67.13,1.01,0.00,1.00,47.50,67.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:42:00,9.00,60.05,21.72,72.63,72.46,1.00,60.00,69.95,68.43,100.00,60.67,55.00,54.88,1.00,67.29,0.99,0.00,1.00,47.00,67.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:43:00,9.00,60.05,21.72,72.63,72.46,1.00,60.00,69.95,68.43,100.00,60.67,55.00,54.88,1.00,67.29,0.99,0.00,1.00,47.00,67.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:44:00,9.00,59.75,21.42,72.63,72.46,1.00,60.10,69.95,68.39,100.00,60.67,55.00,55.00,1.00,67.19,1.00,0.00,1.00,47.45,67.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:45:00,9.00,59.75,21.42,72.63,72.46,1.00,60.10,69.95,68.39,100.00,60.67,55.00,55.00,1.00,67.19,1.00,0.00,1.00,47.45,67.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:46:00,9.00,59.72,21.49,72.63,72.46,1.00,60.10,69.99,68.35,100.00,60.67,55.00,54.84,1.00,66.80,1.02,0.00,1.00,47.15,66.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:47:00,9.00,59.72,21.49,72.63,72.46,1.00,60.10,69.99,68.35,100.00,60.67,55.00,54.84,1.00,66.80,1.02,0.00,1.00,47.15,66.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:48:00,9.00,59.61,21.65,72.63,72.46,1.00,59.94,69.95,68.39,100.00,60.67,55.00,55.13,1.00,66.91,1.01,0.00,1.00,46.75,66.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:49:00,9.00,59.61,21.65,72.63,72.46,1.00,59.94,69.95,68.39,100.00,60.67,55.00,55.13,1.00,66.91,1.01,0.00,1.00,46.75,66.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:50:00,9.00,59.55,21.29,72.63,72.46,1.00,59.94,69.95,68.35,100.00,60.67,55.00,55.04,1.00,67.24,1.00,0.00,1.00,46.61,67.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:51:00,9.00,59.55,21.29,72.63,72.46,1.00,59.94,69.95,68.35,100.00,60.67,55.00,55.04,1.00,67.24,1.00,0.00,1.00,46.61,67.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:52:00,9.00,59.44,20.90,72.68,72.46,1.00,59.73,69.95,68.35,100.00,60.67,55.00,55.17,1.00,67.44,0.99,0.00,1.00,46.19,67.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:53:00,9.00,59.44,20.90,72.68,72.46,1.00,59.73,69.95,68.35,100.00,60.67,55.00,55.17,1.00,67.44,0.99,0.00,1.00,46.19,67.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:54:00,9.00,59.38,20.89,72.68,72.46,1.00,59.73,69.99,68.35,100.00,62.41,55.00,55.70,1.00,67.62,0.98,0.00,1.00,46.58,67.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:55:00,9.00,59.38,20.89,72.68,72.46,1.00,59.73,69.99,68.35,100.00,62.41,55.00,55.70,1.00,67.62,0.98,0.00,1.00,46.58,67.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:56:00,9.00,59.31,20.86,72.68,72.46,1.00,59.73,69.95,68.35,100.00,65.54,55.00,55.86,1.00,67.41,0.99,0.00,1.00,46.26,67.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:57:00,9.00,59.31,20.86,72.68,72.46,1.00,59.73,69.95,68.35,100.00,65.54,55.00,55.86,1.00,67.41,0.99,0.00,1.00,46.26,67.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:58:00,9.00,59.21,20.87,72.68,72.46,1.00,59.55,69.95,68.27,100.00,67.27,55.00,55.78,1.00,67.34,1.00,0.00,1.00,46.39,67.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 22:59:00,9.00,59.21,20.87,72.68,72.46,1.00,59.55,69.95,68.27,100.00,67.27,55.00,55.78,1.00,67.34,1.00,0.00,1.00,46.39,67.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:00:00,9.00,59.17,20.49,72.68,72.46,1.00,59.55,69.95,68.27,100.00,67.27,55.00,55.78,1.00,67.34,1.00,0.00,1.00,46.39,67.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:01:00,9.00,59.13,20.48,72.68,72.46,1.00,59.55,69.95,68.39,100.00,66.27,55.00,55.08,1.00,67.00,1.00,0.00,1.00,46.79,67.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:02:00,9.00,59.06,20.37,72.68,72.46,1.00,59.55,69.95,68.39,100.00,66.27,55.00,55.08,1.00,67.00,1.00,0.00,1.00,46.79,67.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:03:00,9.00,59.06,20.41,72.68,72.46,1.00,59.30,69.95,68.35,100.00,66.27,55.00,54.92,1.00,66.95,1.01,0.00,1.00,46.59,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:04:00,9.00,59.00,20.28,72.68,72.46,1.00,59.30,69.95,68.35,100.00,66.27,55.00,54.92,1.00,66.95,1.01,0.00,1.00,46.59,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:05:00,9.00,58.96,20.80,72.68,72.46,1.00,59.30,69.95,68.31,100.00,66.27,55.00,55.00,1.00,67.30,0.99,0.00,1.00,46.38,67.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:06:00,9.00,58.88,21.11,72.68,72.46,1.00,59.30,69.95,68.31,100.00,66.27,55.00,55.00,1.00,67.30,0.99,0.00,1.00,46.38,67.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:07:00,9.00,58.88,20.94,72.68,72.46,1.00,59.30,69.91,68.31,100.00,66.27,55.00,55.17,1.00,67.30,0.99,0.00,1.00,46.50,67.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:08:00,9.00,58.88,20.94,72.68,72.46,1.00,59.30,69.91,68.31,100.00,66.27,55.00,55.17,1.00,67.30,0.99,0.00,1.00,46.50,67.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:09:00,9.00,58.85,20.77,72.66,72.46,1.00,59.61,69.91,68.27,100.00,66.32,55.00,55.29,1.00,67.06,1.01,0.00,1.00,46.91,67.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:10:00,9.00,58.85,20.63,72.66,72.46,1.00,59.61,69.91,68.27,100.00,66.32,55.00,55.29,1.00,67.06,1.01,0.00,1.00,46.91,67.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:11:00,9.00,58.85,20.57,72.66,72.46,1.00,59.61,69.91,68.23,100.00,66.33,55.00,55.08,1.00,66.92,1.00,0.00,1.00,46.96,66.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:12:00,9.00,58.85,20.53,72.66,72.46,1.00,59.61,69.91,68.23,100.00,66.33,55.00,55.08,1.00,66.92,1.00,0.00,1.00,46.96,66.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:13:00,9.00,58.85,20.78,72.68,72.46,1.00,59.30,69.91,68.23,100.00,66.33,55.00,55.13,1.00,66.71,1.01,0.00,1.00,47.27,66.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:14:00,9.00,58.85,20.99,72.68,72.46,1.00,59.30,69.91,68.23,100.00,66.33,55.00,55.13,1.00,66.71,1.01,0.00,1.00,47.27,66.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:15:00,9.00,58.81,21.09,72.68,72.46,1.00,59.30,69.87,68.27,100.00,66.33,55.00,55.17,1.00,66.67,1.01,0.00,1.00,47.06,66.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:16:00,9.00,58.81,20.67,72.68,72.46,1.00,59.30,69.87,68.27,100.00,66.33,55.00,55.17,1.00,66.67,1.01,0.00,1.00,47.06,66.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:17:00,9.00,58.81,20.75,72.68,72.46,1.00,59.30,69.87,68.23,100.00,66.34,55.00,55.17,1.00,66.92,1.01,0.00,1.00,46.96,66.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:18:00,9.00,58.81,20.45,72.68,72.46,1.00,59.30,69.87,68.23,100.00,66.34,55.00,55.17,1.00,66.92,1.01,0.00,1.00,46.96,66.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:19:00,9.00,58.81,20.21,72.65,72.46,1.00,59.90,69.91,68.27,100.00,66.34,55.00,55.08,1.00,67.66,0.98,0.00,1.00,46.77,67.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:20:00,9.00,58.81,20.27,72.65,72.46,1.00,59.90,69.91,68.27,100.00,66.34,55.00,55.08,1.00,67.66,0.98,0.00,1.00,46.77,67.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:21:00,9.00,58.77,20.53,72.65,72.46,1.00,59.90,69.87,68.31,100.00,66.34,55.00,54.84,1.00,67.18,1.00,0.00,1.00,47.11,67.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:22:00,9.00,58.77,20.66,72.65,72.46,1.00,59.90,69.87,68.31,100.00,66.34,55.00,54.84,1.00,67.18,1.00,0.00,1.00,47.11,67.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:23:00,9.00,58.77,20.46,72.62,72.46,1.00,59.86,69.87,68.31,100.00,66.34,55.00,54.96,1.00,66.63,1.02,0.00,1.00,46.51,66.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:24:00,9.00,58.74,20.36,72.62,72.46,1.00,59.86,69.87,68.31,100.00,66.34,55.00,54.96,1.00,66.63,1.02,0.00,1.00,46.51,66.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:25:00,9.00,58.74,20.48,72.62,72.46,1.00,59.86,69.87,68.27,100.00,66.34,55.00,55.17,1.00,67.42,0.99,0.00,1.00,46.94,67.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:26:00,9.00,58.74,19.74,72.62,72.46,1.00,59.86,69.87,68.27,100.00,66.34,55.00,55.17,1.00,67.42,0.99,0.00,1.00,46.94,67.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:27:00,9.00,58.70,19.74,72.62,72.46,1.00,59.86,69.91,68.31,100.00,66.34,55.00,55.00,1.00,67.29,0.99,0.00,1.00,46.92,67.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:28:00,9.00,58.70,19.61,72.62,72.46,1.00,59.86,69.91,68.31,100.00,66.34,55.00,55.00,1.00,67.29,0.99,0.00,1.00,46.92,67.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:29:00,9.00,58.70,19.55,72.62,72.46,1.00,60.16,69.87,68.35,100.00,66.34,55.00,55.00,1.00,67.09,1.00,0.00,1.00,46.73,67.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:30:00,9.00,58.70,19.55,72.62,72.46,1.00,60.16,69.87,68.35,100.00,66.34,55.00,55.00,1.00,67.09,1.00,0.00,1.00,46.73,67.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:31:00,9.00,58.70,19.07,72.62,72.46,1.00,60.16,69.91,68.27,100.00,66.34,55.00,55.04,1.00,66.83,1.01,0.00,1.00,46.74,66.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:32:00,9.00,58.70,19.07,72.62,72.46,1.00,60.16,69.91,68.27,100.00,66.34,55.00,55.04,1.00,66.83,1.01,0.00,1.00,46.74,66.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:33:00,9.00,58.66,18.77,72.63,72.46,1.00,60.08,69.91,68.35,100.00,66.34,55.00,55.04,1.00,66.82,1.01,0.00,1.00,46.56,66.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:34:00,9.00,58.66,18.77,72.63,72.46,1.00,60.08,69.91,68.35,100.00,66.34,55.00,55.04,1.00,66.82,1.01,0.00,1.00,46.56,66.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:35:00,9.00,58.66,18.20,72.63,72.46,1.00,60.08,69.91,68.35,100.00,66.59,55.00,55.37,1.00,66.98,1.01,0.00,1.00,46.69,66.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:36:00,9.00,58.66,18.20,72.63,72.46,1.00,60.08,69.91,68.35,100.00,66.59,55.00,55.37,1.00,66.98,1.01,0.00,1.00,46.69,66.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:37:00,9.00,58.66,18.15,72.63,72.46,1.00,60.08,69.91,68.31,100.00,66.60,55.00,55.04,1.00,67.07,1.00,0.00,1.00,46.76,67.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:38:00,9.00,58.66,18.15,72.63,72.46,1.00,60.08,69.91,68.31,100.00,66.60,55.00,55.04,1.00,67.07,1.00,0.00,1.00,46.76,67.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:39:00,9.00,58.62,17.90,72.65,72.46,1.00,59.81,69.91,68.31,100.00,66.60,55.00,55.08,1.00,66.74,1.01,0.00,1.00,46.73,66.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:40:00,9.00,58.62,17.90,72.65,72.46,1.00,59.81,69.91,68.31,100.00,66.60,55.00,55.08,1.00,66.74,1.01,0.00,1.00,46.73,66.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:41:00,9.00,58.62,17.52,72.65,72.46,1.00,59.81,69.87,68.27,100.00,66.60,55.00,55.08,1.00,66.84,1.01,0.00,1.00,47.11,66.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:42:00,9.00,58.62,17.52,72.65,72.46,1.00,59.81,69.87,68.27,100.00,66.60,55.00,55.08,1.00,66.84,1.01,0.00,1.00,47.11,66.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:43:00,9.00,58.62,17.69,72.65,72.46,1.00,59.81,69.87,68.27,100.00,66.60,55.00,55.08,1.00,66.84,1.01,0.00,1.00,47.11,66.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:44:00,9.00,58.62,17.69,72.64,72.46,1.00,59.40,69.83,68.23,100.00,66.60,55.00,55.13,1.00,67.23,1.00,0.00,1.00,46.51,67.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:45:00,9.00,58.62,17.66,72.64,72.46,1.00,59.40,69.83,68.23,100.00,66.60,55.00,55.13,1.00,67.23,1.00,0.00,1.00,46.51,67.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:46:00,9.00,58.62,17.92,72.64,72.46,1.00,59.40,69.83,68.23,100.00,66.60,55.00,55.00,1.00,67.03,1.00,0.00,1.00,46.44,67.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:47:00,9.00,58.62,18.03,72.64,72.46,1.00,59.40,69.83,68.23,100.00,66.60,55.00,55.00,1.00,67.03,1.00,0.00,1.00,46.44,67.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:48:00,9.00,58.62,18.03,72.64,72.46,1.00,57.79,69.74,68.15,100.00,66.60,55.00,54.96,1.00,66.95,1.01,0.00,1.00,46.39,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:49:00,9.00,58.62,18.48,72.64,72.46,1.00,57.79,69.74,68.15,100.00,66.60,55.00,54.96,1.00,66.95,1.01,0.00,1.00,46.39,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:50:00,9.00,58.58,18.59,72.63,72.46,1.00,57.79,69.74,68.06,100.00,66.60,55.00,55.25,1.00,66.83,1.01,0.00,1.00,46.30,66.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:51:00,9.00,58.58,18.83,72.63,72.46,1.00,57.79,69.70,67.98,100.00,66.60,55.00,54.96,1.00,67.19,1.00,0.00,1.00,47.02,67.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:52:00,9.00,58.58,18.83,72.63,72.46,1.00,57.79,69.70,67.98,100.00,66.60,55.00,54.96,1.00,67.19,1.00,0.00,1.00,47.02,67.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:53:00,9.00,58.58,19.16,72.63,72.46,1.00,57.79,69.70,67.98,100.00,66.60,55.00,54.96,1.00,67.19,1.00,0.00,1.00,47.02,67.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:54:00,9.00,58.58,19.16,72.63,72.46,1.00,57.60,69.70,67.98,100.00,66.60,55.00,54.84,1.00,67.09,0.99,0.00,1.00,46.49,67.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:55:00,9.00,58.55,19.63,72.63,72.46,1.00,57.60,69.70,67.94,100.00,66.60,55.00,55.00,1.00,67.10,0.99,0.00,1.00,46.75,67.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:56:00,9.00,58.55,19.63,72.63,72.46,1.00,57.60,69.70,67.94,100.00,66.60,55.00,55.00,1.00,67.10,0.99,0.00,1.00,46.75,67.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:57:00,9.00,58.55,19.64,72.63,72.46,1.00,57.60,69.74,67.94,100.00,66.60,55.00,54.84,1.00,66.75,1.00,0.00,1.00,46.52,66.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:58:00,9.00,58.55,19.64,72.63,72.46,1.00,57.60,69.74,67.94,100.00,66.60,55.00,54.84,1.00,66.75,1.00,0.00,1.00,46.52,66.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-29 23:59:00,9.00,58.55,19.99,72.65,72.46,1.00,57.40,69.74,67.90,100.00,66.60,55.00,55.13,1.00,66.41,1.01,0.00,1.00,46.56,66.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:00:00,9.00,58.55,19.99,72.65,72.46,1.00,57.40,69.74,67.90,100.00,66.60,55.00,55.13,1.00,66.41,1.01,0.00,1.00,46.56,66.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:01:00,9.00,58.55,19.99,72.65,72.46,1.00,57.40,69.74,67.90,100.00,66.60,55.00,55.13,1.00,66.41,1.01,0.00,1.00,46.56,66.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:02:00,9.00,58.55,19.87,72.65,72.46,1.00,57.40,69.74,67.90,100.00,66.60,55.00,54.88,1.00,66.95,1.00,0.00,1.00,46.55,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:03:00,9.00,58.55,19.87,72.65,72.46,1.00,57.40,69.74,67.90,100.00,66.60,55.00,54.88,1.00,66.95,1.00,0.00,1.00,46.55,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:04:00,9.00,58.55,19.94,72.59,72.46,1.00,57.05,69.74,67.94,100.00,66.60,55.00,54.92,1.00,66.75,1.01,0.00,1.00,46.70,66.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:05:00,9.00,58.55,19.85,72.59,72.46,1.00,57.05,69.74,67.94,100.00,66.60,55.00,54.92,1.00,66.75,1.01,0.00,1.00,46.70,66.75,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:06:00,9.00,58.51,19.67,72.59,72.46,1.00,57.05,69.74,67.86,100.00,66.60,55.00,55.04,1.00,66.85,1.00,0.00,1.00,46.71,66.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:07:00,9.00,58.51,19.59,72.59,72.46,1.00,57.05,69.74,67.86,100.00,66.60,55.00,55.04,1.00,66.85,1.00,0.00,1.00,46.71,66.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:08:00,9.00,58.51,19.34,72.59,72.46,1.00,56.89,69.78,67.82,100.00,62.23,55.00,53.82,1.00,67.06,0.99,0.00,1.00,46.66,67.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:09:00,9.00,58.51,19.34,72.59,72.46,1.00,56.89,69.78,67.82,100.00,62.23,55.00,53.82,1.00,67.06,0.99,0.00,1.00,46.66,67.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:10:00,9.00,58.51,18.72,72.60,72.46,1.00,56.89,69.78,67.78,100.00,60.31,55.00,54.14,1.00,66.97,1.00,0.00,1.00,46.63,66.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:11:00,9.00,58.51,18.59,72.60,72.46,1.00,56.89,69.78,67.78,100.00,60.31,55.00,54.14,1.00,66.97,1.00,0.00,1.00,46.63,66.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:12:00,9.00,58.51,18.55,72.60,72.46,1.00,56.89,69.74,67.78,100.00,60.20,55.00,54.55,1.00,66.71,1.00,0.00,1.00,46.81,66.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:13:00,9.00,58.51,18.51,72.60,72.46,1.00,56.89,69.74,67.78,100.00,60.20,55.00,54.55,1.00,66.71,1.00,0.00,1.00,46.81,66.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:14:00,9.00,58.47,18.66,72.60,72.46,1.00,57.38,69.74,67.78,100.00,59.20,55.00,54.39,1.00,66.92,1.00,0.00,1.00,46.64,66.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:15:00,9.00,58.47,18.66,72.60,72.46,1.00,57.38,69.74,67.78,100.00,59.20,55.00,54.39,1.00,66.92,1.00,0.00,1.00,46.64,66.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:16:00,9.00,58.47,18.50,72.60,72.46,1.00,57.38,69.70,67.82,100.00,59.35,55.00,54.84,1.00,66.69,1.01,0.00,1.00,47.12,66.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:17:00,9.00,58.47,18.92,72.60,72.46,1.00,57.38,69.70,67.82,100.00,59.35,55.00,54.84,1.00,66.69,1.01,0.00,1.00,47.12,66.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:18:00,9.00,58.47,19.15,72.60,72.46,1.00,56.60,69.74,67.82,100.00,59.17,55.00,54.68,1.00,66.95,1.00,0.00,1.00,46.41,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:19:00,9.00,58.47,19.04,72.60,72.46,1.00,56.60,69.74,67.82,100.00,59.17,55.00,54.68,1.00,66.95,1.00,0.00,1.00,46.41,66.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:20:00,9.00,58.47,19.21,72.55,72.46,1.00,56.60,69.70,67.78,100.00,59.24,55.00,54.92,1.00,66.72,1.00,0.00,1.00,46.61,66.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:21:00,9.00,58.47,19.16,72.55,72.46,1.00,56.60,69.70,67.78,100.00,59.24,55.00,54.92,1.00,66.72,1.00,0.00,1.00,46.61,66.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:22:00,9.00,58.47,19.15,72.55,72.46,1.00,56.60,69.70,67.86,100.00,59.24,55.00,54.72,1.00,66.45,1.01,0.00,1.00,46.48,66.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:23:00,9.00,58.47,19.15,72.55,72.46,1.00,56.60,69.70,67.86,100.00,59.24,55.00,54.72,1.00,66.45,1.01,0.00,1.00,46.48,66.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:24:00,9.00,58.47,19.37,72.55,72.46,1.00,57.83,69.66,67.78,100.00,59.24,55.00,55.00,1.00,66.92,1.00,0.00,1.00,46.16,66.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:25:00,9.00,58.47,19.37,72.55,72.46,1.00,57.83,69.66,67.78,100.00,59.24,55.00,55.00,1.00,66.92,1.00,0.00,1.00,46.16,66.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:26:00,9.00,58.47,19.88,72.55,72.46,1.00,57.83,69.62,67.74,100.00,59.24,55.00,54.84,1.00,66.87,1.00,0.00,1.00,46.43,66.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:27:00,9.00,58.47,19.84,72.55,72.46,1.00,57.83,69.62,67.74,100.00,59.24,55.00,54.84,1.00,66.87,1.00,0.00,1.00,46.43,66.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:28:00,9.00,58.43,19.77,72.55,72.46,1.00,57.30,69.62,67.70,100.00,59.24,55.00,54.92,1.00,66.91,1.00,0.00,1.00,46.04,66.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:29:00,9.00,58.43,19.77,72.55,72.46,1.00,57.30,69.62,67.70,100.00,59.24,55.00,54.92,1.00,66.91,1.00,0.00,1.00,46.04,66.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:30:00,9.00,58.46,19.35,72.55,72.46,1.00,57.30,69.62,67.70,100.00,59.24,55.00,54.92,1.00,66.91,1.00,0.00,1.00,46.04,66.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:31:00,9.00,58.46,19.38,72.52,72.46,1.00,57.30,69.62,67.70,100.00,59.24,55.00,54.96,1.00,66.93,1.00,0.00,1.00,46.30,66.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:32:00,9.00,58.46,18.86,72.52,72.46,1.00,57.30,69.62,67.70,100.00,59.24,55.00,54.96,1.00,66.93,1.00,0.00,1.00,46.30,66.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:33:00,9.00,58.46,18.86,72.52,72.46,1.00,56.56,69.62,67.66,100.00,59.24,55.00,55.08,1.00,67.29,0.98,0.00,1.00,46.67,67.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:34:00,9.00,58.46,19.14,72.52,72.46,1.00,56.56,69.62,67.66,100.00,59.24,55.00,55.08,1.00,67.29,0.98,0.00,1.00,46.67,67.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:35:00,9.00,58.46,19.12,72.55,72.46,1.00,56.56,69.58,67.66,100.00,59.40,55.00,55.00,1.00,66.62,1.01,0.00,1.00,46.65,66.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:36:00,9.00,58.46,19.06,72.55,72.46,1.00,56.56,69.58,67.66,100.00,59.40,55.00,55.00,1.00,66.62,1.01,0.00,1.00,46.65,66.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:37:00,9.00,58.46,19.06,72.55,72.46,1.00,56.56,69.58,67.57,100.00,59.40,55.00,55.04,1.00,67.02,1.01,0.00,1.00,46.39,67.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:38:00,9.00,58.43,19.08,72.55,72.46,1.00,55.99,69.58,67.57,100.00,61.29,55.00,55.74,1.00,66.70,1.00,0.00,1.00,46.82,66.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:39:00,9.00,58.43,19.08,72.55,72.46,1.00,55.99,69.58,67.57,100.00,61.29,55.00,55.74,1.00,66.70,1.00,0.00,1.00,46.82,66.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:40:00,9.00,58.43,18.99,72.55,72.46,1.00,55.99,69.58,67.57,100.00,61.29,55.00,55.74,1.00,66.70,1.00,0.00,1.00,46.82,66.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:41:00,9.00,58.43,18.99,72.59,72.46,1.00,55.99,69.58,67.49,100.00,62.98,55.00,55.54,1.00,66.68,1.00,0.00,1.00,46.76,66.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:42:00,9.00,58.43,19.22,72.59,72.46,1.00,55.99,69.58,67.49,100.00,62.98,55.00,55.54,1.00,66.68,1.00,0.00,1.00,46.76,66.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:43:00,9.00,58.43,19.20,72.59,72.46,1.00,55.84,69.54,67.45,100.00,63.34,55.00,55.49,1.00,66.79,1.00,0.00,1.00,46.52,66.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:44:00,9.00,58.43,19.41,72.59,72.46,1.00,55.84,69.54,67.45,100.00,63.34,55.00,55.49,1.00,66.79,1.00,0.00,1.00,46.52,66.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:45:00,9.00,58.43,19.31,72.57,72.46,1.00,55.84,69.54,67.41,100.00,62.82,55.00,55.00,1.00,67.00,0.99,0.00,1.00,45.70,67.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:46:00,9.00,58.43,19.96,72.57,72.46,1.00,55.84,69.54,67.41,100.00,62.82,55.00,55.00,1.00,67.00,0.99,0.00,1.00,45.70,67.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:47:00,9.00,58.43,20.02,72.57,72.46,1.00,55.84,69.50,67.33,100.00,62.82,55.00,55.08,1.00,66.52,1.01,0.00,1.00,45.75,66.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:48:00,9.00,58.43,20.53,72.57,72.46,1.00,55.84,69.50,67.33,100.00,62.82,55.00,55.08,1.00,66.52,1.01,0.00,1.00,45.75,66.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:49:00,9.00,58.39,20.43,72.57,72.46,1.00,55.56,69.50,67.37,100.00,62.82,55.00,55.04,1.00,66.49,1.01,0.00,1.00,46.71,66.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:50:00,9.00,58.39,20.97,72.57,72.46,1.00,55.56,69.50,67.37,100.00,62.82,55.00,55.04,1.00,66.49,1.01,0.00,1.00,46.71,66.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:51:00,9.00,58.39,20.97,72.51,72.46,1.00,55.56,69.46,67.29,100.00,62.82,55.00,55.04,1.00,66.66,1.00,0.00,1.00,46.64,66.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:52:00,9.00,58.39,21.09,72.51,72.46,1.00,55.56,69.46,67.29,100.00,62.82,55.00,55.04,1.00,66.66,1.00,0.00,1.00,46.64,66.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:53:00,9.00,58.39,21.22,72.51,72.46,1.00,55.68,69.46,67.33,100.00,62.82,55.00,55.25,1.00,67.12,0.98,0.00,1.00,46.87,67.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:54:00,9.00,58.39,21.42,72.51,72.46,1.00,55.68,69.46,67.33,100.00,62.82,55.00,55.25,1.00,67.12,0.98,0.00,1.00,46.87,67.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:55:00,9.00,58.39,21.31,72.47,72.46,1.00,55.68,69.42,67.33,100.00,62.82,55.00,55.17,1.00,66.78,1.00,0.00,1.00,46.83,66.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:56:00,9.00,58.39,20.93,72.47,72.46,1.00,55.68,69.42,67.33,100.00,62.82,55.00,55.17,1.00,66.78,1.00,0.00,1.00,46.83,66.78,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:57:00,9.00,58.39,20.93,72.47,72.46,1.00,55.68,69.42,67.29,100.00,62.82,55.00,55.13,1.00,65.79,1.02,0.00,1.00,46.52,65.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:58:00,9.00,57.95,20.36,72.47,72.46,1.00,56.07,69.46,67.37,100.00,62.82,55.00,55.00,1.00,65.85,1.00,0.00,1.00,46.37,65.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 00:59:00,9.00,57.95,20.36,72.47,72.46,1.00,56.07,69.46,67.37,100.00,62.82,55.00,55.00,1.00,65.85,1.00,0.00,1.00,46.37,65.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:00:00,9.00,57.92,20.36,72.47,72.46,1.00,56.07,69.46,67.37,100.00,62.82,55.00,55.00,1.00,65.85,1.00,0.00,1.00,46.37,65.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:01:00,9.00,57.92,20.05,72.51,72.46,1.00,56.07,69.46,67.41,100.00,62.82,55.00,54.92,1.00,66.09,0.99,0.00,1.00,45.86,66.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:02:00,9.00,57.92,20.05,72.51,72.46,1.00,56.07,69.46,67.41,100.00,62.82,55.00,54.92,1.00,66.09,0.99,0.00,1.00,45.86,66.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:03:00,9.00,57.92,19.58,72.51,72.46,1.00,56.19,69.46,67.41,100.00,62.82,55.00,54.92,1.00,66.24,0.98,0.00,1.00,45.29,66.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:04:00,9.00,57.92,19.58,72.51,72.46,1.00,56.19,69.46,67.41,100.00,62.82,55.00,54.92,1.00,66.24,0.98,0.00,1.00,45.29,66.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:05:00,9.00,57.92,18.73,72.55,72.46,1.00,56.19,69.46,67.41,100.00,62.82,55.00,54.84,1.00,66.04,0.99,0.00,1.00,45.94,66.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:06:00,9.00,57.92,18.73,72.55,72.46,1.00,56.19,69.46,67.41,100.00,62.82,55.00,54.84,1.00,66.04,0.99,0.00,1.00,45.94,66.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:07:00,9.00,57.92,18.51,72.55,72.46,1.00,56.19,69.46,67.37,100.00,62.82,55.00,54.76,1.00,65.70,1.00,0.00,1.00,46.10,65.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:08:00,9.00,57.92,18.51,72.55,72.46,1.00,56.19,69.46,67.37,100.00,62.82,55.00,54.76,1.00,65.70,1.00,0.00,1.00,46.10,65.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:09:00,9.00,57.92,18.01,72.55,72.46,1.00,56.37,69.42,67.33,100.00,62.14,55.00,54.55,1.00,65.45,1.01,0.00,1.00,45.51,65.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:10:00,9.00,57.92,18.01,72.55,72.46,1.00,56.37,69.42,67.33,100.00,62.14,55.00,54.55,1.00,65.45,1.01,0.00,1.00,45.51,65.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:11:00,9.00,57.92,17.92,72.51,72.46,1.00,56.37,69.42,67.29,100.00,62.23,55.00,55.08,1.00,66.18,0.99,0.00,1.00,45.26,66.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:12:00,9.00,57.92,17.92,72.51,72.46,1.00,56.37,69.42,67.29,100.00,62.23,55.00,55.08,1.00,66.18,0.99,0.00,1.00,45.26,66.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:13:00,9.00,57.92,17.87,72.51,72.46,1.00,56.91,69.37,67.29,100.00,61.03,55.00,54.47,1.00,65.76,1.01,0.00,1.00,45.29,65.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:14:00,9.00,57.92,17.87,72.51,72.46,1.00,56.91,69.37,67.29,100.00,61.03,55.00,54.47,1.00,65.76,1.01,0.00,1.00,45.29,65.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:15:00,9.00,57.92,17.92,72.46,72.46,1.00,56.91,69.33,67.25,100.00,61.59,55.00,55.08,1.00,66.03,1.00,0.00,1.00,45.92,66.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:16:00,9.00,57.92,17.92,72.46,72.46,1.00,56.91,69.33,67.25,100.00,61.59,55.00,55.08,1.00,66.03,1.00,0.00,1.00,45.92,66.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:17:00,9.00,57.92,17.25,72.46,72.46,1.00,56.91,69.29,67.16,100.00,61.59,55.00,54.76,1.00,65.80,1.00,0.00,1.00,45.76,65.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:18:00,9.00,57.92,17.25,72.46,72.46,1.00,56.91,69.29,67.16,100.00,61.59,55.00,54.76,1.00,65.80,1.00,0.00,1.00,45.76,65.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:19:00,9.00,57.92,17.14,72.47,72.46,1.00,56.62,69.25,67.25,100.00,61.59,55.00,55.08,1.00,66.43,0.99,0.00,1.00,45.47,66.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:20:00,9.00,57.92,17.14,72.47,72.46,1.00,56.62,69.25,67.25,100.00,61.59,55.00,55.08,1.00,66.43,0.99,0.00,1.00,45.47,66.43,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:21:00,9.00,57.92,17.31,72.47,72.46,1.00,56.62,69.21,67.16,100.00,61.59,55.00,55.21,1.00,66.16,0.99,0.00,1.00,45.62,66.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:22:00,9.00,57.92,17.31,72.47,72.46,1.00,56.62,69.21,67.16,100.00,61.59,55.00,55.21,1.00,66.16,0.99,0.00,1.00,45.62,66.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:23:00,9.00,58.40,20.18,72.47,72.46,1.00,56.58,69.21,67.20,100.00,61.59,55.00,55.04,1.00,66.05,1.01,0.00,1.00,45.89,66.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:24:00,9.00,58.40,20.18,72.47,72.46,1.00,56.58,69.21,67.20,100.00,61.59,55.00,55.04,1.00,66.05,1.01,0.00,1.00,45.89,66.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:25:00,9.00,58.72,20.64,72.49,72.46,1.00,56.58,69.25,67.20,100.00,61.59,55.00,55.13,1.00,66.06,1.01,0.00,1.00,45.81,66.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:26:00,9.00,58.72,20.64,72.49,72.46,1.00,56.58,69.25,67.20,100.00,61.59,55.00,55.13,1.00,66.06,1.01,0.00,1.00,45.81,66.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
