TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-30 01:27:00,9.00,58.72,20.73,72.49,72.46,1.00,56.58,69.25,67.16,100.00,61.59,55.00,54.84,1.00,65.71,1.01,0.00,1.00,46.20,65.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:28:00,9.00,58.72,20.73,72.49,72.46,1.00,56.58,69.25,67.16,100.00,61.59,55.00,54.84,1.00,65.71,1.01,0.00,1.00,46.20,65.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:29:00,9.00,58.72,21.83,72.49,72.46,1.00,56.74,69.25,67.25,100.00,61.73,55.00,55.33,1.00,66.14,1.00,0.00,1.00,45.87,66.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:30:00,9.00,58.72,21.83,72.49,72.46,1.00,56.74,69.25,67.25,100.00,61.73,55.00,55.33,1.00,66.14,1.00,0.00,1.00,45.87,66.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:31:00,9.00,58.72,22.79,72.49,72.46,1.00,56.74,69.25,67.25,100.00,61.73,55.00,55.33,1.00,66.14,1.00,0.00,1.00,45.87,66.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:32:00,9.00,58.72,22.78,72.52,72.46,1.00,56.74,69.25,67.20,100.00,61.63,55.00,54.92,1.00,66.38,0.99,0.00,1.00,45.99,66.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:33:00,9.00,58.72,23.80,72.52,72.46,1.00,56.74,69.25,67.20,100.00,61.63,55.00,54.92,1.00,66.38,0.99,0.00,1.00,45.99,66.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:34:00,9.00,58.72,24.16,72.52,72.46,1.00,56.83,69.29,67.12,100.00,61.63,55.00,55.08,1.00,66.40,0.99,0.00,1.00,46.02,66.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:35:00,9.00,58.72,24.68,72.52,72.46,1.00,56.83,69.29,67.12,100.00,61.63,55.00,55.08,1.00,66.40,0.99,0.00,1.00,46.02,66.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:36:00,9.00,58.72,24.59,72.48,72.46,1.00,56.83,69.29,67.29,100.00,61.63,55.00,55.04,1.00,66.12,1.00,0.00,1.00,45.98,66.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:37:00,9.00,58.72,24.93,72.48,72.46,1.00,56.83,69.29,67.29,100.00,61.63,55.00,55.04,1.00,66.12,1.00,0.00,1.00,45.98,66.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:38:00,9.00,58.68,24.93,72.48,72.46,1.00,56.62,69.29,67.29,100.00,61.63,55.00,55.04,1.00,66.25,1.00,0.00,1.00,46.06,66.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:39:00,9.00,58.68,25.14,72.48,72.46,1.00,56.62,69.29,67.29,100.00,61.63,55.00,55.04,1.00,66.25,1.00,0.00,1.00,46.06,66.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:40:00,9.00,58.68,25.14,72.43,72.46,1.00,56.62,69.33,67.29,100.00,61.63,55.01,54.88,1.00,66.28,1.00,0.00,1.00,45.54,66.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:41:00,9.00,58.68,24.67,72.43,72.46,1.00,56.62,69.33,67.29,100.00,61.63,55.01,54.88,1.00,66.28,1.00,0.00,1.00,45.54,66.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:42:00,9.00,58.68,24.67,72.43,72.46,1.00,56.62,69.33,67.33,100.00,61.63,55.02,54.76,1.00,66.26,1.00,0.00,1.00,46.15,66.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:43:00,9.00,58.68,24.33,72.43,72.46,1.00,56.62,69.33,67.33,100.00,61.63,55.02,54.76,1.00,66.26,1.00,0.00,1.00,46.15,66.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:44:00,9.00,58.68,24.33,72.43,72.46,1.00,56.42,69.37,67.37,100.00,61.63,55.02,55.08,1.00,65.94,1.00,0.00,1.00,45.87,65.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:45:00,9.00,58.68,23.82,72.43,72.46,1.00,56.42,69.37,67.37,100.00,61.63,55.02,55.08,1.00,65.94,1.00,0.00,1.00,45.87,65.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:46:00,9.00,58.68,23.82,72.48,72.46,1.00,56.42,69.37,67.37,100.00,61.63,55.00,55.00,1.00,66.06,1.00,0.00,1.00,46.13,66.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:47:00,9.00,58.68,23.67,72.48,72.46,1.00,56.42,69.37,67.37,100.00,61.63,55.00,55.00,1.00,66.06,1.00,0.00,1.00,46.13,66.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:48:00,9.00,58.68,23.67,72.48,72.46,1.00,56.37,69.37,67.41,100.00,61.66,55.00,54.92,1.00,66.14,0.99,0.00,1.00,46.28,66.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:49:00,9.00,58.68,23.39,72.48,72.46,1.00,56.37,69.37,67.41,100.00,61.66,55.00,54.92,1.00,66.14,0.99,0.00,1.00,46.28,66.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:50:00,9.00,58.68,23.39,72.48,72.46,1.00,56.37,69.37,67.41,100.00,61.66,55.00,54.92,1.00,66.25,1.01,0.00,1.00,45.47,66.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:51:00,9.00,58.68,23.43,72.48,72.46,1.00,56.37,69.37,67.41,100.00,61.66,55.00,54.92,1.00,66.25,1.01,0.00,1.00,45.47,66.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:52:00,9.00,58.68,22.98,72.48,72.46,1.00,56.37,69.37,67.37,100.00,61.66,55.00,54.84,1.00,66.14,1.00,0.00,1.00,45.06,66.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:53:00,9.00,58.68,23.33,72.48,72.46,1.00,56.37,69.37,67.37,100.00,61.66,55.00,54.84,1.00,66.14,1.00,0.00,1.00,45.06,66.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:54:00,9.00,58.68,23.18,72.48,72.46,1.00,56.07,69.37,67.33,100.00,61.66,55.00,54.92,1.00,66.26,1.00,0.00,1.00,45.74,66.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:55:00,9.00,58.68,23.11,72.48,72.46,1.00,56.07,69.37,67.33,100.00,61.66,55.00,54.92,1.00,66.26,1.00,0.00,1.00,45.74,66.26,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:56:00,9.00,58.68,23.28,72.47,72.46,1.00,56.07,69.33,67.33,100.00,61.66,55.00,54.92,1.00,66.18,1.00,0.00,1.00,45.74,66.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:57:00,9.00,58.68,23.23,72.47,72.46,1.00,56.07,69.33,67.33,100.00,61.66,55.00,54.92,1.00,66.18,1.00,0.00,1.00,45.74,66.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:58:00,9.00,58.68,23.87,72.47,72.46,1.00,56.76,69.33,67.37,100.00,61.66,55.00,54.96,1.00,65.95,0.99,0.00,1.00,45.61,65.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 01:59:00,9.00,58.68,24.35,72.47,72.46,1.00,56.76,69.33,67.37,100.00,61.66,55.00,54.96,1.00,65.95,0.99,0.00,1.00,45.61,65.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:00:00,9.00,58.68,24.35,72.40,72.46,1.00,56.76,69.29,67.29,100.00,61.66,55.03,55.08,1.00,66.44,0.99,0.00,1.00,45.77,66.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:01:00,9.00,58.68,24.35,72.40,72.46,1.00,56.76,69.29,67.29,100.00,61.66,55.03,55.08,1.00,66.44,0.99,0.00,1.00,45.77,66.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:02:00,9.00,58.68,25.08,72.40,72.46,1.00,56.76,69.29,67.29,100.00,61.66,55.04,54.96,1.00,66.03,1.01,0.00,1.00,45.51,66.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:03:00,9.00,58.68,25.08,72.40,72.46,1.00,56.76,69.29,67.29,100.00,61.66,55.04,54.96,1.00,66.03,1.01,0.00,1.00,45.51,66.03,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:04:00,9.00,58.68,24.90,72.40,72.46,1.00,56.37,69.29,67.33,100.00,61.66,55.05,54.96,1.00,65.96,1.00,0.00,1.00,46.08,65.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:05:00,9.00,58.68,24.90,72.40,72.46,1.00,56.37,69.29,67.33,100.00,61.66,55.05,54.96,1.00,65.96,1.00,0.00,1.00,46.08,65.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:06:00,9.00,58.68,24.76,72.39,72.46,1.00,56.37,69.29,67.25,100.00,61.66,55.06,54.92,1.00,65.57,1.02,0.00,1.00,46.41,65.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:07:00,9.00,58.68,24.76,72.39,72.46,1.00,56.37,69.29,67.25,100.00,61.66,55.06,54.92,1.00,65.57,1.02,0.00,1.00,46.41,65.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:08:00,9.00,58.68,23.88,72.39,72.46,1.00,56.07,69.29,67.29,100.00,61.66,55.07,54.96,1.00,66.39,0.99,0.00,1.00,46.32,66.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:09:00,9.00,58.68,23.88,72.39,72.46,1.00,56.07,69.29,67.29,100.00,61.66,55.07,54.96,1.00,66.39,0.99,0.00,1.00,46.32,66.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:10:00,9.00,58.68,23.80,72.43,72.46,1.00,56.07,69.29,67.25,100.00,61.66,55.06,54.84,1.00,66.01,1.01,0.00,1.00,46.32,66.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:11:00,9.00,58.68,23.80,72.43,72.46,1.00,56.07,69.29,67.25,100.00,61.66,55.06,54.84,1.00,66.01,1.01,0.00,1.00,46.32,66.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:12:00,9.00,58.68,23.50,72.43,72.46,1.00,56.07,69.29,67.20,100.00,61.66,55.07,55.08,1.00,66.07,1.02,0.00,1.00,46.01,66.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:13:00,9.00,58.68,23.50,72.43,72.46,1.00,56.07,69.29,67.20,100.00,61.66,55.07,55.08,1.00,66.07,1.02,0.00,1.00,46.01,66.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:14:00,9.00,58.68,23.22,72.43,72.46,1.00,56.03,69.33,67.16,100.00,61.66,55.07,55.00,1.00,66.71,1.00,0.00,1.00,45.67,66.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:15:00,9.00,58.68,23.22,72.43,72.46,1.00,56.03,69.33,67.16,100.00,61.66,55.07,55.00,1.00,66.71,1.00,0.00,1.00,45.67,66.71,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:16:00,9.00,58.68,23.37,72.45,72.46,1.00,56.03,69.29,67.12,100.00,61.66,55.06,54.92,1.00,66.66,0.98,0.00,1.00,45.84,66.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:17:00,9.00,58.68,23.37,72.45,72.46,1.00,56.03,69.29,67.12,100.00,61.66,55.06,54.92,1.00,66.66,0.98,0.00,1.00,45.84,66.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:18:00,9.00,58.68,23.24,72.45,72.46,1.00,55.86,69.29,67.16,100.00,61.39,55.06,54.68,1.00,66.60,0.99,0.00,1.00,46.42,66.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:19:00,9.00,58.68,23.24,72.45,72.46,1.00,55.86,69.29,67.16,100.00,61.39,55.06,54.68,1.00,66.60,0.99,0.00,1.00,46.42,66.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:20:00,9.00,58.68,23.29,72.46,72.46,1.00,55.86,69.25,67.12,100.00,61.53,55.06,54.88,1.00,66.36,1.01,0.00,1.00,46.48,66.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:21:00,9.00,58.68,23.29,72.46,72.46,1.00,55.86,69.25,67.12,100.00,61.53,55.06,54.88,1.00,66.36,1.01,0.00,1.00,46.48,66.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:22:00,9.00,58.68,23.35,72.46,72.46,1.00,55.86,69.25,67.12,100.00,61.53,55.06,54.84,1.00,66.13,1.01,0.00,1.00,46.46,66.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:23:00,9.00,58.68,23.35,72.46,72.46,1.00,55.86,69.25,67.12,100.00,61.53,55.06,54.84,1.00,66.13,1.01,0.00,1.00,46.46,66.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:24:00,9.00,58.68,23.96,72.46,72.46,1.00,55.45,69.21,67.12,100.00,61.53,55.07,54.84,1.00,66.28,1.01,0.00,1.00,46.33,66.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:25:00,9.00,58.68,23.96,72.46,72.46,1.00,55.45,69.21,67.12,100.00,61.53,55.07,54.84,1.00,66.28,1.01,0.00,1.00,46.33,66.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:26:00,9.00,58.68,24.30,72.44,72.46,1.00,55.45,69.21,67.04,100.00,61.53,55.07,54.96,1.00,66.48,1.00,0.00,1.00,45.54,66.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:27:00,9.00,58.68,24.30,72.44,72.46,1.00,55.45,69.21,67.04,100.00,61.53,55.07,54.96,1.00,66.48,1.00,0.00,1.00,45.54,66.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:28:00,9.00,58.68,24.44,72.44,72.46,1.00,55.60,69.17,67.04,100.00,61.53,55.08,54.84,1.00,66.70,1.00,0.00,1.00,45.81,66.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:29:00,9.00,58.68,24.44,72.44,72.46,1.00,55.60,69.17,67.04,100.00,61.53,55.08,54.84,1.00,66.70,1.00,0.00,1.00,45.81,66.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:30:00,9.00,58.68,24.52,72.44,72.46,1.00,55.60,69.17,67.04,100.00,61.53,55.08,54.84,1.00,66.70,1.00,0.00,1.00,45.81,66.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:31:00,9.00,58.68,24.91,72.40,72.46,1.00,55.60,69.17,67.04,100.00,61.53,55.10,55.00,1.00,66.46,1.00,0.00,1.00,45.89,66.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:32:00,9.00,58.68,24.91,72.40,72.46,1.00,55.60,69.17,67.04,100.00,61.53,55.10,55.00,1.00,66.46,1.00,0.00,1.00,45.89,66.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:33:00,9.00,58.68,25.01,72.40,72.46,1.00,55.56,69.17,67.08,100.00,61.44,55.11,54.80,1.00,66.48,1.00,0.00,1.00,46.00,66.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:34:00,9.00,58.68,25.01,72.40,72.46,1.00,55.56,69.17,67.08,100.00,61.44,55.11,54.80,1.00,66.48,1.00,0.00,1.00,46.00,66.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:35:00,9.00,58.68,24.93,72.40,72.46,1.00,55.56,69.17,67.04,100.00,61.47,55.11,54.88,1.00,66.24,1.01,0.00,1.00,46.20,66.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:36:00,9.00,58.68,24.93,72.40,72.46,1.00,55.56,69.17,67.04,100.00,61.47,55.11,54.88,1.00,66.24,1.01,0.00,1.00,46.20,66.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:37:00,9.00,58.68,25.09,72.40,72.46,1.00,55.56,69.17,67.04,100.00,61.39,55.13,54.84,1.00,66.18,1.01,0.00,1.00,46.22,66.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:38:00,9.00,58.68,25.09,72.40,72.46,1.00,55.56,69.17,67.04,100.00,61.39,55.13,54.84,1.00,66.18,1.01,0.00,1.00,46.22,66.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:39:00,9.00,58.68,24.86,72.40,72.46,1.00,55.25,69.21,67.00,100.00,61.39,55.13,54.88,1.00,66.52,1.00,0.00,1.00,46.13,66.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:40:00,9.00,58.68,24.86,72.40,72.46,1.00,55.25,69.21,67.00,100.00,61.39,55.13,54.88,1.00,66.52,1.00,0.00,1.00,46.13,66.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:41:00,9.00,58.68,24.73,72.42,72.46,1.00,55.25,69.17,67.00,100.00,61.23,55.14,54.80,1.00,66.60,0.99,0.00,1.00,46.34,66.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:42:00,9.00,58.68,24.73,72.42,72.46,1.00,55.25,69.17,67.00,100.00,61.23,55.14,54.80,1.00,66.60,0.99,0.00,1.00,46.34,66.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:43:00,9.00,58.68,24.50,72.42,72.46,1.00,54.66,69.17,67.00,100.00,60.98,55.14,54.84,1.00,66.69,0.99,0.00,1.00,46.06,66.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:44:00,9.00,58.68,24.50,72.42,72.46,1.00,54.66,69.17,67.00,100.00,60.98,55.14,54.84,1.00,66.69,0.99,0.00,1.00,46.06,66.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:45:00,9.00,58.68,24.52,72.42,72.46,1.00,54.66,69.21,66.96,100.00,60.94,55.15,54.88,1.00,66.67,0.99,0.00,1.00,45.87,66.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:46:00,9.00,58.68,24.52,72.42,72.46,1.00,54.66,69.21,66.96,100.00,60.94,55.15,54.88,1.00,66.67,0.99,0.00,1.00,45.87,66.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:47:00,9.00,58.68,24.42,72.40,72.46,1.00,54.66,69.17,66.88,100.00,60.94,55.16,54.92,1.00,66.28,1.00,0.00,1.00,45.87,66.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:48:00,9.00,58.68,24.42,72.40,72.46,1.00,54.66,69.17,66.88,100.00,60.94,55.16,54.92,1.00,66.28,1.00,0.00,1.00,45.87,66.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:49:00,9.00,58.68,24.52,72.40,72.46,1.00,54.29,69.17,66.96,100.00,60.76,55.17,54.84,1.00,66.19,1.01,0.00,1.00,46.24,66.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:50:00,9.00,58.68,24.52,72.40,72.46,1.00,54.29,69.17,66.96,100.00,60.76,55.17,54.84,1.00,66.19,1.01,0.00,1.00,46.24,66.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:51:00,9.00,58.68,24.66,72.38,72.46,1.00,54.29,69.17,66.88,100.00,60.67,55.19,54.84,1.00,66.37,1.00,0.00,1.00,46.19,66.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:52:00,9.00,58.68,24.66,72.38,72.46,1.00,54.29,69.17,66.88,100.00,60.67,55.19,54.84,1.00,66.37,1.00,0.00,1.00,46.19,66.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:53:00,9.00,58.68,24.64,72.38,72.46,1.00,53.98,69.17,66.88,100.00,60.61,55.20,55.00,1.00,66.10,1.01,0.00,1.00,45.62,66.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:54:00,9.00,58.68,24.64,72.38,72.46,1.00,53.98,69.17,66.88,100.00,60.61,55.20,55.00,1.00,66.10,1.01,0.00,1.00,45.62,66.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:55:00,9.00,58.68,24.75,72.38,72.46,1.00,53.98,69.13,66.84,100.00,60.61,55.21,54.96,1.00,66.61,1.01,0.00,1.00,45.88,66.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:56:00,9.00,58.68,24.75,72.38,72.46,1.00,53.98,69.13,66.84,100.00,60.61,55.21,54.96,1.00,66.61,1.01,0.00,1.00,45.88,66.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:57:00,9.00,58.68,25.04,72.40,72.46,1.00,53.98,69.13,66.88,100.00,60.49,55.21,55.00,1.00,66.54,0.99,0.00,1.00,46.34,66.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:58:00,9.00,58.68,25.04,72.40,72.46,1.00,53.98,69.13,66.88,100.00,60.49,55.21,55.00,1.00,66.54,0.99,0.00,1.00,46.34,66.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 02:59:00,9.00,58.68,25.11,72.40,72.46,1.00,54.06,69.09,66.80,100.00,60.16,55.22,54.88,1.00,66.53,0.99,0.00,1.00,46.09,66.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:00:00,9.00,58.68,25.11,72.40,72.46,1.00,54.06,69.09,66.80,100.00,60.16,55.22,54.88,1.00,66.53,0.99,0.00,1.00,46.09,66.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:01:00,9.00,58.68,25.11,72.40,72.46,1.00,54.06,69.09,66.80,100.00,60.16,55.22,54.88,1.00,66.53,0.99,0.00,1.00,46.09,66.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:02:00,9.00,58.68,25.45,72.35,72.46,1.00,54.06,69.09,66.80,100.00,60.25,55.26,55.21,1.00,66.55,1.00,0.00,1.00,46.14,66.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:03:00,9.00,58.68,25.45,72.35,72.46,1.00,54.06,69.09,66.80,100.00,60.25,55.26,55.21,1.00,66.55,1.00,0.00,1.00,46.14,66.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:04:00,9.00,58.68,25.44,72.35,72.46,1.00,50.58,69.13,66.67,100.00,60.22,55.27,54.96,1.00,66.35,1.01,0.00,1.00,46.21,66.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:05:00,9.00,58.63,25.44,72.35,72.46,1.00,50.58,69.13,66.67,100.00,60.22,55.27,54.96,1.00,66.35,1.01,0.00,1.00,46.21,66.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:06:00,9.00,6.07,6.25,72.40,72.46,1.00,50.58,69.13,67.57,100.00,56.74,55.26,54.14,1.00,50.84,1.14,0.00,1.00,39.81,50.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:07:00,9.00,6.07,6.25,72.40,72.46,1.00,50.58,69.13,67.57,100.00,56.74,55.26,54.14,1.00,50.84,1.14,0.00,1.00,39.81,50.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:08:00,9.00,6.07,6.25,72.40,72.46,1.00,48.94,69.13,68.23,100.00,0.00,55.27,52.71,1.00,47.97,1.01,0.00,1.00,33.00,47.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:09:00,9.00,6.07,6.25,72.40,72.46,1.00,48.94,69.13,68.23,100.00,0.00,55.27,52.71,1.00,47.97,1.01,0.00,1.00,33.00,47.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:10:00,9.00,6.07,6.25,72.40,72.46,1.00,48.94,69.13,67.29,100.00,0.00,55.28,54.06,1.00,48.06,1.00,0.00,1.00,28.53,48.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:11:00,9.00,6.07,6.25,72.40,72.46,1.00,48.94,69.13,67.29,100.00,0.00,55.28,54.06,1.00,48.06,1.00,0.00,1.00,28.53,48.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:12:00,9.00,6.07,6.25,72.47,72.46,1.00,48.94,69.09,66.63,100.00,0.00,55.26,56.72,1.00,49.08,1.00,0.00,1.00,25.59,49.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:13:00,9.00,6.07,6.25,72.47,72.46,1.00,48.94,69.09,66.63,100.00,0.00,55.26,56.72,1.00,49.08,1.00,0.00,1.00,25.59,49.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:14:00,9.00,6.07,6.25,72.47,72.46,1.00,48.74,69.13,66.30,100.00,0.00,55.26,59.47,1.00,49.72,1.00,0.00,1.00,24.08,49.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:15:00,9.00,6.07,6.25,72.47,72.46,1.00,48.74,69.13,66.30,100.00,0.00,55.26,59.47,1.00,49.72,1.00,0.00,1.00,24.08,49.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:16:00,9.00,6.07,6.25,72.47,72.46,1.00,48.74,69.09,65.94,100.00,0.00,55.25,61.51,1.00,50.89,0.98,0.00,1.00,22.68,50.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:17:00,9.00,11.66,7.68,72.47,72.46,1.00,48.74,69.09,65.94,100.00,0.00,55.25,61.51,1.00,50.89,0.98,0.00,1.00,22.68,50.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:18:00,9.00,17.82,14.83,72.46,72.46,1.00,48.98,69.09,65.44,100.00,0.00,55.26,63.27,1.00,54.00,0.91,0.00,1.00,21.88,54.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:19:00,9.00,24.97,14.83,72.46,72.46,1.00,48.98,69.09,65.44,100.00,0.00,55.26,63.27,1.00,54.00,0.91,0.00,1.00,21.88,54.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:20:00,9.00,56.92,21.52,72.46,72.46,1.00,48.98,69.29,65.69,100.00,0.00,55.26,65.12,1.00,65.28,0.91,0.00,1.00,34.57,65.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:21:00,9.00,57.16,21.52,72.46,72.46,1.00,48.98,69.29,65.69,100.00,0.00,55.26,65.12,1.00,65.28,0.91,0.00,1.00,34.57,65.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:22:00,9.00,60.97,21.15,72.58,72.46,1.00,48.98,69.37,65.98,100.00,0.00,55.20,66.10,1.00,67.45,0.99,0.00,1.00,43.46,67.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:23:00,9.00,61.00,21.02,72.58,72.46,1.00,48.98,69.37,65.98,100.00,0.00,55.20,66.10,1.00,67.45,0.99,0.00,1.00,43.46,67.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:24:00,9.00,61.53,20.84,72.58,72.46,1.00,49.93,69.46,66.26,100.00,0.00,55.19,66.71,1.00,67.54,0.99,0.00,1.00,45.34,67.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:25:00,9.00,61.73,20.48,72.58,72.46,1.00,49.93,69.46,66.26,100.00,0.00,55.19,66.71,1.00,67.54,0.99,0.00,1.00,45.34,67.54,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:26:00,9.00,61.73,20.42,72.58,72.46,1.00,49.93,69.54,66.43,100.00,0.00,55.18,67.08,1.00,67.42,1.00,0.00,1.00,45.66,67.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:27:00,9.00,61.73,20.08,72.58,72.46,1.00,49.93,69.54,66.43,100.00,0.00,55.18,67.08,1.00,67.42,1.00,0.00,1.00,45.66,67.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:28:00,9.00,61.92,20.02,72.79,72.46,1.00,49.93,69.58,66.51,100.00,0.00,55.04,67.41,1.00,67.42,1.00,0.00,1.00,46.01,67.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:29:00,9.00,61.92,20.06,72.79,72.46,1.00,49.93,69.58,66.51,100.00,0.00,55.04,67.41,1.00,67.42,1.00,0.00,1.00,46.01,67.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:30:00,9.00,62.04,19.82,72.79,72.46,1.00,49.99,69.70,66.63,100.00,0.00,55.00,67.70,1.00,67.69,0.99,0.00,1.00,46.09,67.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:31:00,9.00,62.04,19.82,72.79,72.46,1.00,49.99,69.70,66.63,100.00,0.00,55.00,67.70,1.00,67.69,0.99,0.00,1.00,46.09,67.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:32:00,9.00,62.12,19.39,72.94,72.46,1.00,49.99,69.78,66.63,100.00,0.00,55.00,67.90,1.00,67.36,1.00,0.00,1.00,46.27,67.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:33:00,9.00,62.12,19.39,72.94,72.46,1.00,49.99,69.78,66.63,100.00,0.00,55.00,67.90,1.00,67.36,1.00,0.00,1.00,46.27,67.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:34:00,9.00,62.16,19.06,72.94,72.46,1.00,49.99,69.78,66.63,100.00,0.00,55.00,67.90,1.00,67.36,1.00,0.00,1.00,46.27,67.36,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:35:00,9.00,62.16,19.06,72.94,72.46,1.00,49.66,69.91,66.75,100.00,0.00,55.00,67.98,1.00,67.33,1.00,0.00,1.00,45.60,67.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:36:00,9.00,62.25,19.10,72.94,72.46,1.00,49.66,69.91,66.75,100.00,0.00,55.00,67.98,1.00,67.33,1.00,0.00,1.00,45.60,67.33,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:37:00,9.00,62.21,19.01,73.05,72.46,1.00,49.66,69.95,66.80,100.00,0.00,55.00,68.11,1.00,67.20,1.01,0.00,1.00,45.71,67.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:38:00,9.00,62.21,18.67,73.05,72.46,1.00,49.66,69.95,66.80,100.00,0.00,55.00,68.11,1.00,67.20,1.01,0.00,1.00,45.71,67.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:39:00,9.00,62.21,18.67,73.05,72.46,1.00,49.86,70.07,66.80,100.00,0.00,55.00,68.15,1.00,67.35,1.01,0.00,1.00,45.88,67.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:40:00,9.00,62.24,18.38,73.05,72.46,1.00,49.86,70.07,66.84,100.00,0.00,55.00,68.23,1.00,67.15,1.01,0.00,1.00,45.91,67.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:41:00,9.00,62.24,18.38,73.05,72.46,1.00,49.86,70.07,66.84,100.00,0.00,55.00,68.23,1.00,67.15,1.01,0.00,1.00,45.91,67.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:42:00,9.00,62.24,18.39,73.09,72.46,1.00,49.86,70.15,66.84,100.00,0.00,55.00,68.31,1.00,67.13,1.00,0.00,1.00,45.58,67.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:43:00,9.00,62.24,18.39,73.09,72.46,1.00,49.86,70.15,66.84,100.00,0.00,55.00,68.31,1.00,67.13,1.00,0.00,1.00,45.58,67.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:44:00,9.00,62.28,17.71,73.09,72.46,1.00,49.60,70.15,66.88,100.00,0.00,55.00,68.31,1.00,67.05,1.01,0.00,1.00,46.10,67.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:45:00,9.00,62.28,17.71,73.09,72.46,1.00,49.60,70.15,66.88,100.00,0.00,55.00,68.31,1.00,67.05,1.01,0.00,1.00,46.10,67.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:46:00,9.00,62.32,17.53,73.15,72.46,1.00,49.60,70.23,66.88,100.00,0.00,55.00,68.39,1.00,67.24,1.00,0.00,1.00,45.88,67.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:47:00,9.00,62.32,17.53,73.15,72.46,1.00,49.60,70.23,66.88,100.00,0.00,55.00,68.39,1.00,67.24,1.00,0.00,1.00,45.88,67.24,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:48:00,9.00,62.36,17.34,73.15,72.46,1.00,49.76,70.23,66.88,100.00,0.00,55.00,68.43,1.00,67.37,1.00,0.00,1.00,45.80,67.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:49:00,9.00,62.36,17.34,73.15,72.46,1.00,49.76,70.23,66.88,100.00,0.00,55.00,68.43,1.00,67.37,1.00,0.00,1.00,45.80,67.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:50:00,9.00,62.40,17.11,73.15,72.46,1.00,49.76,70.23,66.92,100.00,0.00,55.00,68.43,1.00,67.37,1.00,0.00,1.00,45.80,67.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:51:00,9.00,62.40,17.11,73.15,72.46,1.00,49.76,70.32,66.92,100.00,0.00,55.00,68.47,1.00,67.08,1.01,0.00,1.00,46.05,67.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:52:00,9.00,62.48,16.75,73.18,72.46,1.00,49.76,70.28,66.96,100.00,0.00,55.00,68.51,1.00,67.29,1.00,0.00,1.00,46.01,67.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:53:00,9.00,62.48,16.75,73.18,72.46,1.00,49.76,70.28,66.96,100.00,0.00,55.00,68.51,1.00,67.29,1.00,0.00,1.00,46.01,67.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:54:00,9.00,62.81,16.64,73.18,72.46,1.00,49.09,70.32,66.96,100.00,0.00,55.00,68.56,1.00,67.83,1.00,0.00,1.00,46.46,67.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:55:00,9.00,62.81,16.64,73.18,72.46,1.00,49.09,70.32,66.96,100.00,0.00,55.00,68.56,1.00,67.83,1.00,0.00,1.00,46.46,67.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:56:00,9.00,63.11,16.49,73.18,72.46,1.00,49.09,70.36,66.92,100.00,0.00,55.00,68.56,1.00,68.14,0.99,0.00,1.00,46.50,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:57:00,9.00,63.11,16.49,73.18,72.46,1.00,49.09,70.36,66.92,100.00,0.00,55.00,68.56,1.00,68.14,0.99,0.00,1.00,46.50,68.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:58:00,9.00,63.16,16.58,73.19,72.46,1.00,49.23,70.32,66.96,100.00,0.00,55.00,68.60,1.00,68.37,0.99,0.00,1.00,46.79,68.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 03:59:00,9.00,63.16,16.58,73.19,72.46,1.00,49.23,70.32,66.96,100.00,0.00,55.00,68.60,1.00,68.37,0.99,0.00,1.00,46.79,68.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:00:00,9.00,63.16,16.58,73.19,72.46,1.00,49.23,70.32,66.96,100.00,0.00,55.00,68.60,1.00,68.37,0.99,0.00,1.00,46.79,68.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:01:00,9.00,63.25,16.60,73.19,72.46,1.00,49.23,70.36,66.96,100.00,0.00,55.00,68.60,1.00,68.27,1.00,0.00,1.00,46.53,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:02:00,9.00,63.25,16.60,73.19,72.46,1.00,49.23,70.36,66.96,100.00,0.00,55.00,68.60,1.00,68.27,1.00,0.00,1.00,46.53,68.27,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:03:00,9.00,63.40,16.33,73.25,72.46,1.00,48.86,70.32,66.96,100.00,0.00,55.00,68.60,1.00,68.01,1.01,0.00,1.00,47.09,68.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:04:00,9.00,63.40,16.33,73.25,72.46,1.00,48.86,70.32,66.96,100.00,0.00,55.00,68.60,1.00,68.01,1.01,0.00,1.00,47.09,68.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:05:00,9.00,63.48,16.37,73.25,72.46,1.00,48.86,70.32,66.88,100.00,0.00,55.00,68.60,1.00,68.13,1.00,0.00,1.00,47.02,68.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:06:00,9.00,63.48,16.37,73.25,72.46,1.00,48.86,70.32,66.88,100.00,0.00,55.00,68.60,1.00,68.13,1.00,0.00,1.00,47.02,68.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:07:00,9.00,63.44,16.42,73.23,72.46,1.00,48.86,70.32,66.88,100.00,0.00,55.00,68.56,1.00,65.94,1.01,0.00,1.00,45.07,65.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:08:00,9.00,63.44,16.42,73.23,72.46,1.00,48.86,70.32,66.88,100.00,0.00,55.00,68.56,1.00,65.94,1.01,0.00,1.00,45.07,65.94,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:09:00,9.00,63.44,16.87,73.23,72.46,1.00,48.64,70.28,66.75,100.00,0.00,55.00,68.51,1.00,66.05,1.00,0.00,1.00,43.97,66.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:10:00,9.00,63.47,16.87,73.23,72.46,1.00,48.64,70.28,66.75,100.00,0.00,55.00,68.51,1.00,66.05,1.00,0.00,1.00,43.97,66.05,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:11:00,9.00,63.59,17.28,73.23,72.46,1.00,48.64,70.28,66.67,100.00,0.00,55.00,68.43,1.00,66.31,0.99,0.00,1.00,43.97,66.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:12:00,9.00,63.59,17.28,73.23,72.46,1.00,48.64,70.28,66.67,100.00,0.00,55.00,68.43,1.00,66.31,0.99,0.00,1.00,43.97,66.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:13:00,9.00,63.71,17.62,73.24,72.46,1.00,48.64,70.28,66.63,100.00,0.00,55.00,68.39,1.00,66.35,1.00,0.00,1.00,43.29,66.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:14:00,9.00,63.71,17.62,73.24,72.46,1.00,48.64,70.28,66.63,100.00,0.00,55.00,68.39,1.00,66.35,1.00,0.00,1.00,43.29,66.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:15:00,9.00,63.79,17.75,73.24,72.46,1.00,48.27,70.28,66.67,100.00,0.00,55.00,68.35,1.00,65.98,1.01,0.00,1.00,44.25,65.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:16:00,9.00,63.79,17.75,73.24,72.46,1.00,48.27,70.28,66.67,100.00,0.00,55.00,68.35,1.00,65.98,1.01,0.00,1.00,44.25,65.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:17:00,9.00,63.91,17.98,73.24,72.46,1.00,48.27,70.28,66.59,100.00,0.00,55.00,68.35,1.00,66.42,1.00,0.00,1.00,43.65,66.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:18:00,9.00,64.15,17.85,73.24,72.46,1.00,48.27,70.28,66.59,100.00,0.00,55.00,68.35,1.00,66.42,1.00,0.00,1.00,43.65,66.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:19:00,9.00,64.15,18.12,73.30,72.46,1.00,46.45,70.32,66.75,100.00,0.00,55.00,68.31,1.00,66.67,0.99,0.00,1.00,44.73,66.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:20:00,9.00,64.47,17.72,73.30,72.46,1.00,46.45,70.32,66.75,100.00,0.00,55.00,68.31,1.00,66.67,0.99,0.00,1.00,44.73,66.67,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:21:00,9.00,64.47,17.69,73.30,72.46,1.00,46.45,70.32,66.71,100.00,0.00,55.00,68.35,1.00,68.19,1.00,0.00,1.00,46.37,68.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:22:00,9.00,64.73,17.00,73.30,72.46,1.00,46.45,70.32,66.71,100.00,0.00,55.00,68.35,1.00,68.19,1.00,0.00,1.00,46.37,68.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:23:00,9.00,64.73,16.98,73.32,72.46,1.00,46.45,70.36,66.80,100.00,0.00,55.00,68.39,1.00,69.44,0.96,0.00,1.00,47.21,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:24:00,9.00,64.97,16.81,73.32,72.46,1.00,46.45,70.36,66.80,100.00,0.00,55.00,68.39,1.00,69.44,0.96,0.00,1.00,47.21,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:25:00,9.00,64.97,16.79,73.32,72.46,1.00,46.59,70.44,66.84,100.00,0.00,55.00,68.43,1.00,68.23,1.00,0.00,1.00,47.16,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:26:00,9.00,65.20,15.90,73.32,72.46,1.00,46.59,70.44,66.84,100.00,0.00,55.00,68.43,1.00,68.23,1.00,0.00,1.00,47.16,68.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:27:00,9.00,65.20,15.90,73.32,72.46,1.00,46.59,70.44,66.80,100.00,0.00,55.00,68.43,1.00,68.46,1.00,0.00,1.00,47.17,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:28:00,9.00,65.51,15.34,73.32,72.46,1.00,46.59,70.44,66.80,100.00,0.00,55.00,68.43,1.00,68.46,1.00,0.00,1.00,47.17,68.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:29:00,9.00,65.51,15.34,73.31,72.46,1.00,45.63,70.40,66.71,100.00,0.00,55.00,68.43,1.00,68.51,1.00,0.00,1.00,46.99,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:30:00,9.00,65.55,15.01,73.31,72.46,1.00,45.63,70.40,66.71,100.00,0.00,55.00,68.43,1.00,68.51,1.00,0.00,1.00,46.99,68.51,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:31:00,9.00,65.91,14.78,73.31,72.46,1.00,45.63,70.40,66.67,100.00,0.00,55.00,68.39,1.00,69.59,0.96,0.00,1.00,47.11,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:32:00,9.00,65.94,14.78,73.31,72.46,1.00,45.63,70.40,66.67,100.00,0.00,55.00,68.39,1.00,69.59,0.96,0.00,1.00,47.11,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:33:00,9.00,66.32,13.66,73.30,72.46,1.00,45.63,70.36,66.63,100.00,0.00,55.00,68.39,1.00,68.66,1.00,0.00,1.00,46.93,68.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:34:00,9.00,66.32,13.17,73.30,72.46,1.00,45.63,70.36,66.63,100.00,0.00,55.00,68.39,1.00,68.66,1.00,0.00,1.00,46.93,68.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:35:00,9.00,66.60,13.27,73.30,72.46,1.00,46.47,70.40,66.67,100.00,0.00,55.00,68.43,1.00,68.81,1.00,0.00,1.00,46.70,68.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:36:00,9.00,66.60,12.74,73.30,72.46,1.00,46.47,70.40,66.67,100.00,0.00,55.00,68.43,1.00,68.81,1.00,0.00,1.00,46.70,68.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
