TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-30 04:37:00,9.00,66.92,12.86,73.30,72.46,1.00,46.47,70.40,66.67,100.00,0.00,55.00,68.39,1.00,68.72,1.00,0.00,1.00,46.94,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:38:00,9.00,66.96,12.19,73.30,72.46,1.00,46.47,70.40,66.67,100.00,0.00,55.00,68.39,1.00,68.72,1.00,0.00,1.00,46.94,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:39:00,9.00,67.05,12.30,73.26,72.46,1.00,46.77,70.40,66.71,100.00,0.00,55.00,68.39,1.00,68.64,1.00,0.00,1.00,47.83,68.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:40:00,9.00,67.12,11.58,73.26,72.46,1.00,46.77,70.40,66.71,100.00,0.00,55.00,68.39,1.00,68.64,1.00,0.00,1.00,47.83,68.64,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:41:00,9.00,67.12,11.58,73.26,72.46,1.00,46.77,70.36,66.67,100.00,0.00,55.00,68.43,1.00,68.42,1.01,0.00,1.00,47.39,68.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:42:00,9.00,67.30,11.10,73.26,72.46,1.00,46.77,70.36,66.67,100.00,0.00,55.00,68.43,1.00,68.42,1.01,0.00,1.00,47.39,68.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:43:00,9.00,67.30,11.10,73.33,72.46,1.00,46.77,70.40,66.71,100.00,0.00,55.00,68.43,1.00,69.06,0.99,0.00,1.00,47.35,69.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:44:00,9.00,67.51,10.39,73.33,72.46,1.00,46.77,70.40,66.71,100.00,0.00,55.00,68.43,1.00,69.06,0.99,0.00,1.00,47.35,69.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:45:00,9.00,67.51,10.39,73.33,72.46,1.00,46.14,70.36,66.63,100.00,0.00,55.00,68.43,1.00,69.34,1.00,0.00,1.00,47.72,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:46:00,9.00,67.68,9.60,73.33,72.46,1.00,46.14,70.36,66.63,100.00,0.00,55.00,68.43,1.00,69.34,1.00,0.00,1.00,47.72,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:47:00,9.00,67.68,9.60,73.33,72.46,1.00,46.14,70.32,66.59,100.00,0.00,55.00,68.39,1.00,69.40,1.00,0.00,1.00,48.45,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:48:00,9.00,67.93,9.31,73.33,72.46,1.00,46.14,70.32,66.59,100.00,0.00,55.00,68.39,1.00,69.40,1.00,0.00,1.00,48.45,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:49:00,9.00,67.93,9.45,73.36,72.46,1.00,46.90,70.23,66.59,100.00,0.00,55.00,68.39,1.00,69.42,0.99,0.00,1.00,48.49,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:50:00,9.00,68.15,9.45,73.36,72.46,1.00,46.90,70.23,66.59,100.00,0.00,55.00,68.39,1.00,69.42,0.99,0.00,1.00,48.49,69.42,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:51:00,9.00,68.15,9.19,73.36,72.46,1.00,46.90,70.19,66.55,100.00,0.00,55.00,68.35,1.00,70.25,0.98,0.00,1.00,49.32,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:52:00,9.00,68.28,9.19,73.36,72.46,1.00,46.90,70.19,66.55,100.00,0.00,55.00,68.35,1.00,70.25,0.98,0.00,1.00,49.32,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:53:00,9.00,68.28,9.32,73.30,72.46,1.00,46.90,70.11,66.43,100.00,0.00,55.00,68.31,1.00,70.23,0.99,0.00,1.00,48.93,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:54:00,9.00,68.35,9.32,73.30,72.46,1.00,46.90,70.11,66.43,100.00,0.00,55.00,68.31,1.00,70.23,0.99,0.00,1.00,48.93,70.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:55:00,9.00,68.35,9.32,73.30,72.46,1.00,46.65,70.07,66.47,100.00,0.00,55.00,68.27,1.00,70.20,0.99,0.00,1.00,49.19,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:56:00,9.00,68.38,9.32,73.30,72.46,1.00,46.65,70.07,66.47,100.00,0.00,55.00,68.27,1.00,70.20,0.99,0.00,1.00,49.19,70.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:57:00,9.00,68.38,9.44,73.30,72.46,1.00,46.65,70.07,66.51,100.00,0.00,55.00,68.27,1.00,69.30,1.02,0.00,1.00,48.68,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:58:00,9.00,68.38,9.44,73.30,72.46,1.00,46.65,70.07,66.51,100.00,0.00,55.00,68.27,1.00,69.30,1.02,0.00,1.00,48.68,69.30,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 04:59:00,9.00,68.38,9.07,73.33,72.46,1.00,46.49,70.03,66.34,100.00,0.00,55.00,68.27,1.00,70.34,0.98,0.00,1.00,48.18,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:00:00,9.00,68.38,9.07,73.33,72.46,1.00,46.49,70.03,66.34,100.00,0.00,55.00,68.27,1.00,70.34,0.98,0.00,1.00,48.18,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:01:00,9.00,68.45,9.60,73.33,72.46,1.00,46.49,70.03,66.34,100.00,0.00,55.00,68.27,1.00,70.34,0.98,0.00,1.00,48.18,70.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:02:00,9.00,68.45,9.60,73.33,72.46,1.00,46.49,70.03,66.47,100.00,0.00,55.00,68.23,1.00,70.01,1.01,0.00,1.00,48.73,70.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:03:00,9.00,68.49,9.92,73.34,72.46,1.00,47.06,69.99,66.34,100.00,0.00,55.00,68.23,1.00,70.46,1.00,0.00,1.00,49.19,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:04:00,9.00,68.49,9.92,73.34,72.46,1.00,47.06,69.99,66.34,100.00,0.00,55.00,68.23,1.00,70.46,1.00,0.00,1.00,49.19,70.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:05:00,9.00,68.52,10.19,73.34,72.46,1.00,47.06,69.99,66.43,100.00,0.00,55.00,68.23,1.00,70.38,1.00,0.00,1.00,49.24,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:06:00,9.00,68.52,10.19,73.34,72.46,1.00,47.06,69.99,66.43,100.00,0.00,55.00,68.23,1.00,70.38,1.00,0.00,1.00,49.24,70.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:07:00,9.00,68.55,10.44,73.34,72.46,1.00,47.06,69.99,66.34,100.00,0.00,55.00,68.23,1.00,70.95,0.99,0.00,1.00,49.16,70.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:08:00,9.00,68.55,10.44,73.34,72.46,1.00,47.06,69.99,66.34,100.00,0.00,55.00,68.23,1.00,70.95,0.99,0.00,1.00,49.16,70.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:09:00,9.00,68.59,10.84,73.36,72.46,1.00,47.04,69.99,66.34,100.00,0.00,55.00,68.23,1.00,70.82,0.99,0.00,1.00,49.41,70.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:10:00,9.00,68.59,10.84,73.36,72.46,1.00,47.04,69.99,66.34,100.00,0.00,55.00,68.23,1.00,70.82,0.99,0.00,1.00,49.41,70.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:11:00,9.00,68.62,11.71,73.36,72.46,1.00,47.04,69.99,66.39,100.00,0.00,55.00,68.23,1.00,70.39,1.00,0.00,1.00,49.84,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:12:00,9.00,68.62,11.71,73.36,72.46,1.00,47.04,69.99,66.39,100.00,0.00,55.00,68.23,1.00,70.39,1.00,0.00,1.00,49.84,70.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:13:00,9.00,68.66,12.43,73.30,72.46,1.00,47.51,70.03,66.39,100.00,0.00,55.00,68.23,1.00,70.80,0.99,0.00,1.00,49.45,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:14:00,9.00,68.66,12.43,73.30,72.46,1.00,47.51,70.03,66.39,100.00,0.00,55.00,68.23,1.00,70.80,0.99,0.00,1.00,49.45,70.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:15:00,9.00,68.69,12.63,73.30,72.46,1.00,47.51,70.11,66.47,100.00,0.00,55.00,68.27,1.00,70.85,1.00,0.00,1.00,49.77,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:16:00,9.00,68.69,12.63,73.30,72.46,1.00,47.51,70.11,66.47,100.00,0.00,55.00,68.27,1.00,70.85,1.00,0.00,1.00,49.77,70.85,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:17:00,9.00,68.69,12.56,73.30,72.46,1.00,47.51,70.15,66.51,100.00,0.00,55.00,68.31,1.00,70.60,1.01,0.00,1.00,50.04,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:18:00,9.00,68.69,12.56,73.30,72.46,1.00,47.51,70.15,66.51,100.00,0.00,55.00,68.31,1.00,70.60,1.01,0.00,1.00,50.04,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:19:00,9.00,68.72,12.72,73.33,72.46,1.00,47.63,70.19,66.51,100.00,0.00,55.00,68.31,1.00,71.07,0.99,0.00,1.00,50.75,71.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:20:00,9.00,68.72,12.72,73.33,72.46,1.00,47.63,70.19,66.51,100.00,0.00,55.00,68.31,1.00,71.07,0.99,0.00,1.00,50.75,71.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:21:00,9.00,68.79,12.46,73.33,72.46,1.00,47.63,70.23,66.55,100.00,0.00,55.00,68.35,1.00,70.87,0.99,0.00,1.00,49.65,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:22:00,9.00,68.79,12.46,73.33,72.46,1.00,47.63,70.23,66.55,100.00,0.00,55.00,68.35,1.00,70.87,0.99,0.00,1.00,49.65,70.87,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:23:00,9.00,68.90,12.37,73.37,72.46,1.00,46.83,70.28,66.55,100.00,0.00,55.00,68.39,1.00,70.93,0.99,0.00,1.00,50.00,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:24:00,9.00,68.90,12.37,73.37,72.46,1.00,46.83,70.28,66.55,100.00,0.00,55.00,68.39,1.00,70.93,0.99,0.00,1.00,50.00,70.93,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:25:00,9.00,69.01,12.36,73.37,72.46,1.00,46.83,70.28,66.51,100.00,0.00,55.00,68.39,1.00,71.08,1.00,0.00,1.00,50.36,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:26:00,9.00,69.01,12.36,73.37,72.46,1.00,46.83,70.28,66.51,100.00,0.00,55.00,68.39,1.00,71.08,1.00,0.00,1.00,50.36,71.08,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:27:00,9.00,69.12,12.35,73.37,72.46,1.00,46.83,70.28,66.51,100.00,0.00,55.00,68.39,1.00,70.60,1.01,0.00,1.00,50.50,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:28:00,9.00,69.12,12.35,73.37,72.46,1.00,46.83,70.28,66.51,100.00,0.00,55.00,68.39,1.00,70.60,1.01,0.00,1.00,50.50,70.60,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:29:00,9.00,69.23,12.34,73.32,72.46,1.00,46.65,70.28,66.67,100.00,0.00,55.00,68.47,1.00,71.16,0.99,0.00,1.00,50.20,71.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:30:00,9.00,69.23,12.34,73.32,72.46,1.00,46.65,70.28,66.67,100.00,0.00,55.00,68.47,1.00,71.16,0.99,0.00,1.00,50.20,71.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:31:00,9.00,69.23,12.34,73.32,72.46,1.00,46.65,70.28,66.67,100.00,0.00,55.00,68.47,1.00,71.16,0.99,0.00,1.00,50.20,71.16,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:32:00,9.00,69.30,11.92,73.32,72.46,1.00,46.65,70.32,66.67,100.00,0.00,55.00,68.51,1.00,71.09,0.99,0.00,1.00,50.06,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:33:00,9.00,69.30,11.92,73.32,72.46,1.00,46.65,70.32,66.67,100.00,0.00,55.00,68.51,1.00,71.09,0.99,0.00,1.00,50.06,71.09,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:34:00,9.00,69.44,11.44,73.36,72.46,1.00,47.18,70.28,66.63,100.00,0.00,55.00,68.56,1.00,71.23,0.99,0.00,1.00,50.10,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:35:00,9.00,69.44,11.44,73.36,72.46,1.00,47.18,70.28,66.63,100.00,0.00,55.00,68.56,1.00,71.23,0.99,0.00,1.00,50.10,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:36:00,9.00,69.51,10.83,73.36,72.46,1.00,47.18,70.19,66.63,100.00,0.00,55.00,68.51,1.00,70.76,1.01,0.00,1.00,50.36,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:37:00,9.00,69.51,10.83,73.36,72.46,1.00,47.18,70.19,66.63,100.00,0.00,55.00,68.51,1.00,70.76,1.01,0.00,1.00,50.36,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:38:00,9.00,69.58,10.87,73.31,72.46,1.00,47.18,70.15,66.51,100.00,0.00,55.00,68.51,1.00,71.10,1.00,0.00,1.00,49.96,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:39:00,9.00,69.58,10.87,73.31,72.46,1.00,47.18,70.15,66.51,100.00,0.00,55.00,68.51,1.00,71.10,1.00,0.00,1.00,49.96,71.10,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:40:00,9.00,69.65,10.67,73.31,72.46,1.00,47.65,70.07,66.47,100.00,0.00,55.00,68.43,1.00,70.92,1.01,0.00,1.00,50.44,70.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:41:00,9.00,69.65,10.67,73.31,72.46,1.00,47.65,70.07,66.47,100.00,0.00,55.00,68.43,1.00,70.92,1.01,0.00,1.00,50.44,70.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:42:00,9.00,69.65,10.81,73.31,72.46,1.00,47.65,70.03,66.55,100.00,0.00,55.00,68.43,1.00,71.13,1.00,0.00,1.00,50.17,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:43:00,9.00,69.65,10.81,73.31,72.46,1.00,47.65,70.03,66.55,100.00,0.00,55.00,68.43,1.00,71.13,1.00,0.00,1.00,50.17,71.13,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:44:00,9.00,69.76,10.59,73.34,72.46,1.00,47.55,69.99,66.47,100.00,0.00,55.00,68.39,1.00,71.23,1.00,0.00,1.00,50.25,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:45:00,9.00,69.83,10.59,73.34,72.46,1.00,47.55,69.99,66.47,100.00,0.00,55.00,68.39,1.00,71.23,1.00,0.00,1.00,50.25,71.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:46:00,9.00,69.83,10.44,73.34,72.46,1.00,47.55,69.95,66.47,100.00,0.00,55.00,68.35,1.00,70.98,1.01,0.00,1.00,50.27,70.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:47:00,9.00,70.11,10.63,73.34,72.46,1.00,47.55,69.95,66.47,100.00,0.00,55.00,68.35,1.00,70.98,1.01,0.00,1.00,50.27,70.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:48:00,9.00,70.15,10.64,73.34,72.46,1.00,47.55,69.91,66.43,100.00,0.00,55.00,68.31,1.00,71.06,1.01,0.00,1.00,50.50,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:49:00,9.00,70.20,10.64,73.34,72.46,1.00,47.55,69.91,66.43,100.00,0.00,55.00,68.31,1.00,71.06,1.01,0.00,1.00,50.50,71.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:50:00,9.00,69.40,11.21,73.38,72.46,1.00,47.55,69.91,66.39,100.00,0.00,55.00,68.31,1.00,71.52,0.98,0.00,1.00,50.26,71.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:51:00,9.00,69.40,11.48,73.38,72.46,1.00,47.55,69.91,66.39,100.00,0.00,55.00,68.31,1.00,71.52,0.98,0.00,1.00,50.26,71.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:52:00,9.00,69.27,11.42,73.38,72.46,1.00,47.55,69.91,66.43,100.00,0.00,55.00,68.31,1.00,70.77,1.01,0.00,1.00,50.69,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:53:00,9.00,69.27,11.42,73.38,72.46,1.00,47.55,69.91,66.43,100.00,0.00,55.00,68.31,1.00,70.77,1.01,0.00,1.00,50.69,70.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:54:00,9.00,69.31,12.29,73.35,72.46,1.00,47.96,69.91,66.47,100.00,0.00,55.00,68.31,1.00,71.29,0.99,0.00,1.00,50.07,71.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:55:00,9.00,69.31,12.72,73.35,72.46,1.00,47.96,69.91,66.47,100.00,0.00,55.00,68.31,1.00,71.29,0.99,0.00,1.00,50.07,71.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:56:00,9.00,69.32,12.62,73.35,72.46,1.00,47.96,69.91,66.43,100.00,0.00,55.00,68.31,1.00,71.35,0.99,0.00,1.00,50.45,71.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:57:00,9.00,69.32,12.62,73.35,72.46,1.00,47.96,69.91,66.43,100.00,0.00,55.00,68.31,1.00,71.35,0.99,0.00,1.00,50.45,71.35,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:58:00,9.00,69.36,13.26,73.35,72.46,1.00,47.96,69.91,66.47,100.00,0.00,55.00,68.27,1.00,71.00,1.00,0.00,1.00,50.69,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 05:59:00,9.00,69.36,13.26,73.35,72.46,1.00,47.96,69.91,66.47,100.00,0.00,55.00,68.27,1.00,71.00,1.00,0.00,1.00,50.69,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:00:00,9.00,69.36,14.04,73.35,72.46,1.00,47.96,69.91,66.47,100.00,0.00,55.00,68.27,1.00,71.00,1.00,0.00,1.00,50.69,71.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:01:00,9.00,69.39,14.04,73.36,72.46,1.00,47.92,69.95,66.47,100.00,0.00,55.00,68.35,1.00,71.91,0.98,0.00,1.00,49.97,71.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:02:00,9.00,69.39,14.04,73.36,72.46,1.00,47.92,69.95,66.47,100.00,0.00,55.00,68.35,1.00,71.91,0.98,0.00,1.00,49.97,71.91,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:03:00,9.00,69.39,14.36,73.36,72.46,1.00,47.92,69.99,66.51,100.00,0.00,55.00,68.35,1.00,71.69,1.01,0.00,1.00,50.55,71.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:04:00,9.00,69.39,14.36,73.36,72.46,1.00,47.92,69.99,66.51,100.00,0.00,55.00,68.35,1.00,71.69,1.01,0.00,1.00,50.55,71.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:05:00,9.00,69.40,14.19,73.39,72.46,1.00,48.14,70.07,66.71,100.00,0.00,55.00,68.43,1.00,71.84,0.99,0.00,1.00,50.46,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:06:00,9.00,69.40,14.19,73.39,72.46,1.00,48.14,70.07,66.71,100.00,0.00,55.00,68.43,1.00,71.84,0.99,0.00,1.00,50.46,71.84,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:07:00,9.00,69.48,14.05,73.39,72.46,1.00,48.14,70.11,66.80,100.00,0.00,55.00,68.47,1.00,71.61,0.99,0.00,1.00,50.96,71.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:08:00,9.00,69.48,14.05,73.39,72.46,1.00,48.14,70.11,66.80,100.00,0.00,55.00,68.47,1.00,71.61,0.99,0.00,1.00,50.96,71.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:09:00,9.00,69.56,14.07,73.40,72.46,1.00,48.55,70.15,66.75,100.00,0.00,55.00,68.56,1.00,71.62,0.99,0.00,1.00,50.96,71.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:10:00,9.00,69.56,14.07,73.40,72.46,1.00,48.55,70.15,66.75,100.00,0.00,55.00,68.56,1.00,71.62,0.99,0.00,1.00,50.96,71.62,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:11:00,9.00,69.68,14.50,73.40,72.46,1.00,48.55,70.19,66.84,100.00,0.00,55.00,68.64,1.00,71.57,0.99,0.00,1.00,50.50,71.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:12:00,9.00,69.68,14.50,73.40,72.46,1.00,48.55,70.19,66.84,100.00,0.00,55.00,68.64,1.00,71.57,0.99,0.00,1.00,50.50,71.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:13:00,9.00,69.76,14.76,73.40,72.46,1.00,48.55,70.23,66.92,100.00,0.00,55.00,68.72,1.00,71.57,1.00,0.00,1.00,50.11,71.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:14:00,9.00,69.76,14.76,73.40,72.46,1.00,48.55,70.23,66.92,100.00,0.00,55.00,68.72,1.00,71.57,1.00,0.00,1.00,50.11,71.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:15:00,9.00,69.88,14.78,73.39,72.46,1.00,49.21,70.28,67.00,100.00,0.00,55.00,68.80,1.00,72.25,0.98,0.00,1.00,50.74,72.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:16:00,9.00,69.88,14.78,73.39,72.46,1.00,49.21,70.28,67.00,100.00,0.00,55.00,68.80,1.00,72.25,0.98,0.00,1.00,50.74,72.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:17:00,9.00,70.04,14.60,73.39,72.46,1.00,49.21,70.32,67.04,100.00,0.00,55.00,68.84,1.00,72.02,0.99,0.00,1.00,50.80,72.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:18:00,9.00,70.04,14.60,73.39,72.46,1.00,49.21,70.32,67.04,100.00,0.00,55.00,68.84,1.00,72.02,0.99,0.00,1.00,50.80,72.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:19:00,9.00,70.16,14.32,73.41,72.46,1.00,48.86,70.32,67.04,100.00,0.00,55.00,68.97,1.00,72.38,0.98,0.00,1.00,51.34,72.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:20:00,9.00,70.16,14.32,73.41,72.46,1.00,48.86,70.32,67.04,100.00,0.00,55.00,68.97,1.00,72.38,0.98,0.00,1.00,51.34,72.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:21:00,9.00,70.31,14.16,73.41,72.46,1.00,48.86,70.36,67.04,100.00,0.00,55.00,69.01,1.00,71.65,1.00,0.00,1.00,50.69,71.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:22:00,9.00,70.31,14.16,73.41,72.46,1.00,48.86,70.36,67.04,100.00,0.00,55.00,69.01,1.00,71.65,1.00,0.00,1.00,50.69,71.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:23:00,9.00,70.39,13.89,73.41,72.46,1.00,48.86,70.40,67.08,100.00,0.00,55.00,69.13,1.00,72.02,0.99,0.00,1.00,50.71,72.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:24:00,9.00,70.39,13.89,73.41,72.46,1.00,48.86,70.40,67.08,100.00,0.00,55.00,69.13,1.00,72.02,0.99,0.00,1.00,50.71,72.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:25:00,9.00,70.51,13.36,73.43,72.46,1.00,49.82,70.40,67.12,100.00,0.00,55.00,69.13,1.00,72.00,1.01,0.00,1.00,50.82,72.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:26:00,9.00,70.51,13.36,73.43,72.46,1.00,49.82,70.40,67.12,100.00,0.00,55.00,69.13,1.00,72.00,1.01,0.00,1.00,50.82,72.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:27:00,9.00,70.63,13.21,73.43,72.46,1.00,49.82,70.40,67.25,100.00,0.00,55.00,69.13,1.00,71.34,1.02,0.00,1.00,50.80,71.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:28:00,9.00,70.63,13.21,73.43,72.46,1.00,49.82,70.40,67.25,100.00,,55.00,69.13,1.00,71.34,1.02,0.00,1.00,50.80,71.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:29:00,9.00,70.63,12.70,73.43,72.46,1.00,49.82,70.40,67.25,100.00,0.00,55.00,69.13,1.00,71.34,1.02,0.00,1.00,50.80,71.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:30:00,9.00,70.74,12.43,73.42,72.46,1.00,49.25,70.44,67.25,100.00,0.00,55.00,69.21,1.00,71.46,1.01,0.00,1.00,51.08,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:31:00,9.00,70.74,12.43,73.42,72.46,1.00,49.25,70.44,67.25,100.00,0.00,55.00,69.21,1.00,71.46,1.01,0.00,1.00,51.08,71.46,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:32:00,9.00,70.90,11.20,73.42,72.46,1.00,49.25,70.48,67.41,100.00,0.00,55.00,69.29,1.00,71.52,1.00,0.00,1.00,50.94,71.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:33:00,9.00,70.90,11.20,73.42,72.46,1.00,49.25,70.48,67.41,100.00,0.00,55.00,69.29,1.00,71.52,1.00,0.00,1.00,50.94,71.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:34:00,9.00,70.97,10.29,73.42,72.46,1.00,49.25,70.44,67.33,100.00,0.00,55.00,69.29,1.00,71.73,1.00,0.00,1.00,50.82,71.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:35:00,9.00,70.97,10.29,73.42,72.46,1.00,49.25,70.44,67.33,100.00,0.00,55.00,69.29,1.00,71.73,1.00,0.00,1.00,50.82,71.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:36:00,9.00,71.13,10.14,73.43,72.46,1.00,49.66,70.40,67.33,100.00,0.00,55.00,69.33,1.00,72.18,0.98,0.00,1.00,50.77,72.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:37:00,9.00,71.13,10.14,73.43,72.46,1.00,49.66,70.40,67.33,100.00,0.00,55.00,69.33,1.00,72.18,0.98,0.00,1.00,50.77,72.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:38:00,9.00,71.24,9.66,73.43,72.46,1.00,49.66,70.36,67.37,100.00,0.00,55.00,69.33,1.00,72.11,0.99,0.00,1.00,51.28,72.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:39:00,9.00,71.24,9.66,73.43,72.46,1.00,49.66,70.36,67.37,100.00,0.00,55.00,69.33,1.00,72.11,0.99,0.00,1.00,51.28,72.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:40:00,9.00,71.40,9.33,73.46,72.46,1.00,50.62,70.32,67.41,100.00,0.00,55.00,69.37,1.00,71.83,1.00,0.00,1.00,51.27,71.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:41:00,9.00,71.40,9.33,73.46,72.46,1.00,50.62,70.32,67.41,100.00,0.00,55.00,69.37,1.00,71.83,1.00,0.00,1.00,51.27,71.83,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:42:00,9.00,71.49,8.73,73.46,72.46,1.00,50.62,70.28,67.45,100.00,0.00,55.00,69.37,1.00,72.06,1.00,0.00,1.00,51.25,72.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:43:00,9.00,71.49,8.73,73.46,72.46,1.00,50.62,70.28,67.45,100.00,0.00,55.00,69.37,1.00,72.06,1.00,0.00,1.00,51.25,72.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:44:00,9.00,71.61,8.79,73.46,72.46,1.00,50.62,70.28,67.41,100.00,0.00,55.00,69.37,1.00,70.76,1.03,0.00,1.00,50.41,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:45:00,9.00,71.61,8.79,73.46,72.46,1.00,50.62,70.28,67.41,100.00,0.00,55.00,69.37,1.00,70.76,1.03,0.00,1.00,50.41,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:46:00,9.00,71.52,8.49,73.50,72.46,1.00,51.09,70.32,67.41,100.00,0.00,55.00,69.42,1.00,70.53,1.00,0.00,1.00,49.13,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:47:00,9.00,71.52,8.49,73.50,72.46,1.00,51.09,70.32,67.41,100.00,0.00,55.00,69.42,1.00,70.53,1.00,0.00,1.00,49.13,70.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:48:00,9.00,71.68,8.43,73.50,72.46,1.00,51.09,70.32,67.41,100.00,0.00,55.00,69.37,1.00,70.79,0.98,0.00,1.00,49.16,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:49:00,9.00,71.68,8.43,73.50,72.46,1.00,51.09,70.32,67.41,100.00,0.00,55.00,69.37,1.00,70.79,0.98,0.00,1.00,49.16,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:50:00,9.00,71.68,8.31,73.50,72.46,1.00,51.09,70.32,67.41,100.00,0.00,55.00,69.37,1.00,70.79,0.98,0.00,1.00,49.16,70.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:51:00,9.00,71.84,8.31,73.50,72.46,1.00,50.99,70.32,67.49,100.00,0.00,55.00,69.37,1.00,70.47,1.00,0.00,1.00,49.61,70.47,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:52:00,9.00,72.00,8.10,73.50,72.46,1.00,50.99,70.28,67.57,100.00,0.00,55.00,69.42,1.00,70.19,1.01,0.00,1.00,49.49,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:53:00,9.00,72.00,8.10,73.50,72.46,1.00,50.99,70.28,67.57,100.00,0.00,55.00,69.42,1.00,70.19,1.01,0.00,1.00,49.49,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:54:00,9.00,72.15,8.07,73.50,72.46,1.00,50.99,70.32,67.53,100.00,0.00,55.00,69.46,1.00,70.68,1.00,0.00,1.00,49.14,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:55:00,9.00,72.15,8.07,73.50,72.46,1.00,50.99,70.32,67.53,100.00,0.00,55.00,69.46,1.00,70.68,1.00,0.00,1.00,49.14,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:56:00,9.00,72.15,7.75,73.50,72.46,1.00,50.99,70.32,67.53,100.00,0.00,55.00,69.46,1.00,70.68,1.00,0.00,1.00,49.14,70.68,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:57:00,9.00,72.36,7.75,73.54,72.46,1.00,51.30,70.32,67.57,100.00,0.00,55.00,69.46,1.00,70.89,0.99,0.00,1.00,49.77,70.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:58:00,9.00,72.60,7.41,73.54,72.46,1.00,51.30,70.36,67.66,100.00,0.00,55.00,69.54,1.00,71.14,0.99,0.00,1.00,48.66,71.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 06:59:00,9.00,72.60,7.41,73.54,72.46,1.00,51.30,70.36,67.66,100.00,0.00,55.00,69.54,1.00,71.14,0.99,0.00,1.00,48.66,71.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:00:00,9.00,72.84,7.46,73.59,72.46,1.00,51.75,70.36,67.66,100.00,0.00,55.00,69.54,1.00,70.45,1.01,0.00,1.00,49.39,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:01:00,9.00,72.84,7.46,73.59,72.46,1.00,51.75,70.36,67.66,100.00,0.00,55.00,69.54,1.00,70.45,1.01,0.00,1.00,49.39,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:02:00,9.00,72.84,7.46,73.59,72.46,1.00,51.75,70.36,67.66,100.00,0.00,55.00,69.54,1.00,70.45,1.01,0.00,1.00,49.39,70.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:03:00,9.00,73.13,7.42,73.59,72.46,1.00,51.75,70.40,67.74,100.00,0.00,55.00,69.58,1.00,70.41,1.01,0.00,1.00,49.35,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:04:00,9.00,73.13,7.42,73.59,72.46,1.00,51.75,70.40,67.74,100.00,0.00,55.00,69.58,1.00,70.41,1.01,0.00,1.00,49.35,70.41,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:05:00,9.00,73.13,7.50,73.59,72.46,1.00,52.28,70.40,67.86,100.00,0.00,55.00,69.62,1.00,70.76,1.00,0.00,1.00,49.54,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:06:00,9.00,73.13,7.50,73.59,72.46,1.00,52.28,70.40,67.86,100.00,0.00,55.00,69.62,1.00,70.76,1.00,0.00,1.00,49.54,70.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:07:00,9.00,73.10,7.58,73.62,72.46,1.00,52.28,70.40,67.90,100.00,0.00,55.00,69.70,1.00,70.19,1.02,0.00,1.00,49.56,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:08:00,9.00,73.10,7.58,73.62,72.46,1.00,52.28,70.40,67.90,100.00,0.00,55.00,69.70,1.00,70.19,1.02,0.00,1.00,49.56,70.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:09:00,9.00,73.10,7.22,73.62,72.46,1.00,52.28,70.44,67.94,100.00,0.00,55.00,69.74,1.00,70.81,0.99,0.00,1.00,49.63,70.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:10:00,9.00,73.10,7.22,73.62,72.46,1.00,52.28,70.44,67.94,100.00,0.00,55.00,69.74,1.00,70.81,0.99,0.00,1.00,49.63,70.81,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:11:00,9.00,73.10,7.34,73.65,72.46,1.00,52.89,70.44,67.98,100.00,0.00,55.00,69.83,1.00,70.63,1.00,0.00,1.00,49.56,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:12:00,9.00,73.10,7.34,73.65,72.46,1.00,52.89,70.44,67.98,100.00,0.00,55.00,69.83,1.00,70.63,1.00,0.00,1.00,49.56,70.63,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:13:00,9.00,73.10,7.37,73.65,72.46,1.00,52.89,70.48,68.02,100.00,0.00,55.00,69.87,1.00,71.01,0.99,0.00,1.00,49.15,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:14:00,9.00,73.10,7.37,73.65,72.46,1.00,52.89,70.48,68.02,100.00,0.00,55.00,69.87,1.00,71.01,0.99,0.00,1.00,49.15,71.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:15:00,9.00,73.10,7.30,73.65,72.46,1.00,53.49,70.52,68.23,100.00,100.00,55.00,68.80,1.00,70.25,1.02,0.00,1.00,48.87,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:16:00,9.00,73.10,7.30,73.65,72.46,1.00,53.49,70.52,68.23,100.00,100.00,55.00,68.80,1.00,70.25,1.02,0.00,1.00,48.87,70.25,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:17:00,9.00,73.10,7.39,73.68,72.46,1.00,53.49,70.48,68.15,100.00,66.30,55.00,51.32,1.00,69.39,1.01,0.00,1.00,50.18,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:18:00,9.00,73.10,7.39,73.68,72.46,1.00,53.49,70.48,68.15,100.00,66.30,55.00,51.32,1.00,69.39,1.01,0.00,1.00,50.18,69.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:19:00,9.00,73.10,7.30,73.68,72.46,1.00,53.49,70.36,68.11,100.00,66.58,55.00,54.10,1.00,69.58,1.01,0.00,1.00,50.12,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:20:00,9.00,73.10,7.30,73.68,72.46,1.00,53.49,70.36,68.11,100.00,66.58,55.00,54.10,1.00,69.58,1.01,0.00,1.00,50.12,69.58,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:21:00,9.00,73.14,7.30,73.59,72.46,1.00,54.25,70.15,68.02,100.00,65.19,55.00,54.14,1.00,69.61,1.01,0.00,1.00,50.20,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:22:00,9.00,73.14,7.30,73.59,72.46,1.00,54.25,70.15,68.02,100.00,65.19,55.00,54.14,1.00,69.61,1.01,0.00,1.00,50.20,69.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:23:00,9.00,73.14,7.38,73.59,72.46,1.00,54.25,69.99,67.94,100.00,64.46,55.00,54.43,1.00,69.79,1.01,0.00,1.00,50.29,69.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:24:00,9.00,73.14,7.38,73.59,72.46,1.00,54.25,69.99,67.94,100.00,64.46,55.00,54.43,1.00,69.79,1.01,0.00,1.00,50.29,69.79,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:25:00,9.00,73.14,7.37,73.59,72.46,1.00,55.41,69.78,67.86,100.00,64.90,55.00,54.88,1.00,71.07,1.00,0.00,1.00,51.08,71.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:26:00,9.00,73.14,8.26,73.59,72.46,1.00,55.41,69.78,67.86,100.00,64.90,55.00,54.88,1.00,71.07,1.00,0.00,1.00,51.08,71.07,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:27:00,9.00,73.14,8.67,73.46,72.46,1.00,55.41,69.62,67.78,100.00,64.90,55.00,55.08,1.00,71.37,1.01,0.00,1.00,51.71,71.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:28:00,9.00,73.14,8.67,73.46,72.46,1.00,55.41,69.62,67.78,100.00,64.90,55.00,55.08,1.00,71.37,1.01,0.00,1.00,51.71,71.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:29:00,9.00,72.78,9.53,73.46,72.46,1.00,55.41,69.50,67.74,100.00,64.90,55.00,54.84,1.00,70.96,1.02,0.00,1.00,51.86,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:30:00,9.00,71.92,10.45,73.46,72.46,1.00,55.41,69.50,67.74,100.00,64.90,55.00,54.84,1.00,70.96,1.02,0.00,1.00,51.86,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:31:00,9.00,71.92,10.69,73.46,72.46,1.00,55.41,69.50,67.74,100.00,64.90,55.00,54.84,1.00,70.96,1.02,0.00,1.00,51.86,70.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:32:00,9.00,71.92,10.69,73.35,72.46,1.00,56.15,69.42,67.70,100.00,64.90,55.00,55.00,1.00,71.12,1.00,0.00,1.00,51.36,71.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:33:00,9.00,71.20,13.22,73.35,72.46,1.00,56.15,69.37,67.74,100.00,64.76,55.00,54.72,1.00,70.37,1.01,0.00,1.00,50.87,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:34:00,9.00,71.20,13.22,73.35,72.46,1.00,56.15,69.37,67.74,100.00,64.76,55.00,54.72,1.00,70.37,1.01,0.00,1.00,50.87,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:35:00,9.00,70.55,14.45,73.35,72.46,1.00,56.15,69.37,67.74,100.00,64.76,55.00,54.72,1.00,70.37,1.01,0.00,1.00,50.87,70.37,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:36:00,9.00,70.55,14.45,73.35,72.46,1.00,56.70,69.37,67.82,100.00,64.66,55.00,54.68,1.00,69.55,1.01,0.00,1.00,50.17,69.55,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:37:00,9.00,69.94,16.37,73.29,72.46,1.00,56.70,69.37,67.86,100.00,63.60,55.00,54.55,1.00,69.40,1.00,0.00,1.00,49.45,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:38:00,9.00,69.94,16.37,73.29,72.46,1.00,56.70,69.37,67.86,100.00,63.60,55.00,54.55,1.00,69.40,1.00,0.00,1.00,49.45,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:39:00,9.00,69.86,17.42,73.29,72.46,1.00,56.70,69.37,67.86,100.00,63.60,55.00,54.55,1.00,69.40,1.00,0.00,1.00,49.45,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:40:00,9.00,69.86,17.42,73.29,72.46,1.00,56.70,69.42,67.90,100.00,64.04,55.00,54.76,1.00,68.52,1.01,0.00,1.00,49.13,68.52,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:41:00,9.00,70.00,17.76,73.23,72.46,1.00,57.48,69.42,67.94,100.00,64.04,55.00,54.76,1.00,68.72,1.00,0.00,1.00,49.31,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:42:00,9.00,70.00,17.76,73.23,72.46,1.00,57.48,69.42,67.94,100.00,64.04,55.00,54.76,1.00,68.72,1.00,0.00,1.00,49.31,68.72,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:43:00,9.00,70.07,18.35,73.23,72.46,1.00,57.48,69.42,67.94,100.00,64.04,55.00,54.80,1.00,68.88,1.00,0.00,1.00,48.15,68.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:44:00,9.00,70.07,18.35,73.23,72.46,1.00,57.48,69.42,67.94,100.00,64.04,55.00,54.80,1.00,68.88,1.00,0.00,1.00,48.15,68.88,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:45:00,9.00,70.28,18.46,73.23,72.46,1.00,57.85,69.46,68.02,100.00,64.04,55.00,54.84,1.00,68.77,1.01,0.00,1.00,49.03,68.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:46:00,9.00,70.28,18.46,73.23,72.46,1.00,57.85,69.46,68.02,100.00,64.04,55.00,54.84,1.00,68.77,1.01,0.00,1.00,49.03,68.77,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:47:00,9.00,70.32,17.47,73.22,72.46,1.00,57.85,69.46,68.02,100.00,64.04,55.00,54.84,1.00,69.23,0.99,0.00,1.00,48.71,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
