TIME_STAMP,SystemID,Avg_VAVDamper_CMD,Avg_RHValve_CMD,Avg_ZoneTemp,Avg_ZoneTemp_SP,Su_Fan_CMD,OAT,RAT,MAT,OA_Damper_CMD,Cool_Valve_CMD,DAT_SP,DAT,DA_Static_SP,Su_Fan_speedCMD,DA_Static_P,Heat_Valve_CMD,Re_Fan_CMD,Re_Fan_Speed_CMD,Su_Fan_Speed_CMD2,Chilled_Water_DP,Cool_stg3,Cool_stg4,Cool_stg1,Cool_stg2,VAVID,VAVDamper_CMD1001,RHValve_CMD1001,ZoneCFM1001,ZoneCFM_SP1001,ZoneTemp1001,ZoneTemp_SP1001,VAV_DAT1001,VAVID,VAVDamper_CMD1003,RHValve_CMD1003,ZoneCFM1003,ZoneCFM_SP1003,ZoneTemp1003,ZoneTemp_SP1003,VAV_DAT1003,VAVID,VAVDamper_CMD1005,RHValve_CMD1005,ZoneCFM1005,ZoneCFM_SP1005,ZoneTemp1005,ZoneTemp_SP1005,VAV_DAT1005,VAVID,VAVDamper_CMD1007,RHValve_CMD1007,ZoneCFM1007,ZoneCFM_SP1007,ZoneTemp1007,ZoneTemp_SP1007,VAV_DAT1007,VAVID,VAVDamper_CMD1009,RHValve_CMD1009,ZoneCFM1009,ZoneCFM_SP1009,ZoneTemp1009,ZoneTemp_SP1009,VAV_DAT1009,VAVID,VAVDamper_CMD1010,RHValve_CMD1010,ZoneCFM1010,ZoneCFM_SP1010,ZoneTemp1010,ZoneTemp_SP1010,VAV_DAT1010,VAVID,VAVDamper_CMD1012,RHValve_CMD1012,ZoneCFM1012,ZoneCFM_SP1012,ZoneTemp1012,ZoneTemp_SP1012,VAV_DAT1012,VAVID,VAVDamper_CMD1016,RHValve_CMD1016,ZoneCFM1016,ZoneCFM_SP1016,ZoneTemp1016,ZoneTemp_SP1016,VAV_DAT1016,VAVID,VAVDamper_CMD1019,RHValve_CMD1019,ZoneCFM1019,ZoneCFM_SP1019,ZoneTemp1019,ZoneTemp_SP1019,VAV_DAT1019,VAVID,VAVDamper_CMD1022,RHValve_CMD1022,ZoneCFM1022,ZoneCFM_SP1022,ZoneTemp1022,ZoneTemp_SP1022,VAV_DAT1022,VAVID,VAVDamper_CMD1027,RHValve_CMD1027,ZoneCFM1027,ZoneCFM_SP1027,ZoneTemp1027,ZoneTemp_SP1027,VAV_DAT1027,VAVID,VAVDamper_CMD1034,RHValve_CMD1034,ZoneCFM1034,ZoneCFM_SP1034,ZoneTemp1034,ZoneTemp_SP1034,VAV_DAT1034,VAVID,VAVDamper_CMD1036,RHValve_CMD1036,ZoneCFM1036,ZoneCFM_SP1036,ZoneTemp1036,ZoneTemp_SP1036,VAV_DAT1036,VAVID,VAVDamper_CMD1040,RHValve_CMD1040,ZoneCFM1040,ZoneCFM_SP1040,ZoneTemp1040,ZoneTemp_SP1040,VAV_DAT1040
2014-05-30 07:48:00,9.00,70.32,17.47,73.22,72.46,1.00,57.85,69.46,68.02,100.00,64.04,55.00,54.84,1.00,69.23,0.99,0.00,1.00,48.71,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:49:00,9.00,70.32,17.79,73.22,72.46,1.00,57.85,69.46,68.06,100.00,64.04,55.00,54.84,1.00,68.66,1.01,0.00,1.00,49.33,68.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:50:00,9.00,70.32,17.79,73.22,72.46,1.00,57.85,69.46,68.06,100.00,64.04,55.00,54.84,1.00,68.66,1.01,0.00,1.00,49.33,68.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:51:00,9.00,70.35,19.50,73.26,72.46,1.00,57.85,69.46,68.11,100.00,64.04,55.00,54.80,1.00,69.20,0.99,0.00,1.00,48.34,69.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:52:00,9.00,70.35,19.50,73.26,72.46,1.00,57.85,69.46,68.11,100.00,64.04,55.00,54.80,1.00,69.20,0.99,0.00,1.00,48.34,69.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:53:00,9.00,70.35,19.32,73.26,72.46,1.00,57.85,69.50,68.23,100.00,64.04,55.00,54.72,1.00,69.34,0.99,0.00,1.00,49.56,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:54:00,9.00,70.35,19.32,73.26,72.46,1.00,57.85,69.50,68.23,100.00,64.04,55.00,54.72,1.00,69.34,0.99,0.00,1.00,49.56,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:55:00,9.00,70.39,18.93,73.26,72.46,1.00,59.10,69.50,68.23,100.00,64.02,55.00,55.04,1.00,68.28,1.02,0.00,1.00,49.02,68.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:56:00,9.00,70.39,18.93,73.26,72.46,1.00,59.10,69.50,68.23,100.00,64.02,55.00,55.04,1.00,68.28,1.02,0.00,1.00,49.02,68.28,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:57:00,9.00,70.39,19.55,73.23,72.46,1.00,59.10,69.54,68.27,100.00,64.02,55.00,54.80,1.00,68.50,1.02,0.00,1.00,49.04,68.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:58:00,9.00,70.39,19.55,73.23,72.46,1.00,59.10,69.54,68.27,100.00,64.02,55.00,54.80,1.00,68.50,1.02,0.00,1.00,49.04,68.50,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 07:59:00,9.00,70.39,20.32,73.23,72.46,1.00,59.10,69.58,68.35,100.00,64.02,55.00,55.29,1.00,69.31,0.99,0.00,1.00,48.85,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:00:00,9.00,70.39,20.32,73.23,72.46,1.00,59.10,69.58,68.35,100.00,64.02,55.00,55.29,1.00,69.31,0.99,0.00,1.00,48.85,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:01:00,9.00,70.42,19.86,73.23,72.46,1.00,59.10,69.58,68.35,100.00,64.02,55.00,55.29,1.00,69.31,0.99,0.00,1.00,48.85,69.31,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:02:00,9.00,70.42,19.86,73.28,72.46,1.00,59.26,69.58,68.47,100.00,64.06,55.00,54.76,1.00,69.11,0.99,0.00,1.00,49.09,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:03:00,9.00,70.49,19.78,73.28,72.46,1.00,59.26,69.58,68.47,100.00,64.06,55.00,54.76,1.00,69.11,0.99,0.00,1.00,49.09,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:04:00,9.00,70.49,19.78,73.28,72.46,1.00,59.26,69.58,68.43,100.00,64.06,55.00,55.17,1.00,68.86,1.01,0.00,1.00,49.00,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:05:00,9.00,70.49,20.27,73.28,72.46,1.00,59.26,69.58,68.43,100.00,64.06,55.00,55.17,1.00,68.86,1.01,0.00,1.00,49.00,68.86,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:06:00,9.00,70.49,20.27,73.28,72.46,1.00,59.40,69.62,68.47,100.00,64.06,55.00,54.92,1.00,69.45,1.00,0.00,1.00,49.54,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:07:00,9.00,70.49,20.52,73.28,72.46,1.00,59.40,69.62,68.47,100.00,64.06,55.00,54.92,1.00,69.45,1.00,0.00,1.00,49.54,69.45,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:08:00,9.00,70.49,19.93,73.28,72.46,1.00,59.40,69.62,68.47,100.00,64.06,55.00,54.88,1.00,68.95,1.00,0.00,1.00,49.41,68.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:09:00,9.00,70.49,19.93,73.28,72.46,1.00,59.40,69.62,68.47,100.00,64.06,55.00,54.88,1.00,68.95,1.00,0.00,1.00,49.41,68.95,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:10:00,9.00,70.49,18.84,73.28,72.46,1.00,59.75,69.66,68.60,100.00,64.32,55.00,55.37,1.00,68.97,1.01,0.00,1.00,49.58,68.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:11:00,9.00,70.49,18.84,73.28,72.46,1.00,59.75,69.66,68.60,100.00,64.32,55.00,55.37,1.00,68.97,1.01,0.00,1.00,49.58,68.97,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:12:00,9.00,70.49,19.42,73.29,72.46,1.00,59.75,69.66,68.56,100.00,64.21,55.00,55.13,1.00,69.49,0.99,0.00,1.00,49.59,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:13:00,9.00,70.49,19.42,73.29,72.46,1.00,59.75,69.66,68.56,100.00,64.21,55.00,55.13,1.00,69.49,0.99,0.00,1.00,49.59,69.49,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:14:00,9.00,70.49,19.85,73.29,72.46,1.00,59.75,69.66,68.60,100.00,64.21,55.00,55.29,1.00,69.44,1.00,0.00,1.00,49.31,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:15:00,9.00,70.49,19.73,73.29,72.46,1.00,59.75,69.66,68.60,100.00,64.21,55.00,55.29,1.00,69.44,1.00,0.00,1.00,49.31,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:16:00,9.00,70.49,19.76,73.29,72.46,1.00,59.59,69.70,68.68,100.00,64.59,55.00,55.33,1.00,69.40,0.99,0.00,1.00,49.82,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:17:00,9.00,70.49,19.18,73.29,72.46,1.00,59.59,69.70,68.68,100.00,64.59,55.00,55.33,1.00,69.40,0.99,0.00,1.00,49.82,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:18:00,9.00,70.49,19.27,73.30,72.46,1.00,59.59,69.70,68.72,100.00,64.60,55.00,55.21,1.00,69.76,0.98,0.00,1.00,49.00,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:19:00,9.00,70.49,20.09,73.30,72.46,1.00,59.59,69.70,68.72,100.00,64.60,55.00,55.21,1.00,69.76,0.98,0.00,1.00,49.00,69.76,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:20:00,9.00,70.41,20.09,73.30,72.46,1.00,59.43,69.70,68.68,100.00,64.75,55.00,55.33,1.00,69.34,1.00,0.00,1.00,49.00,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:21:00,9.00,70.41,20.29,73.30,72.46,1.00,59.43,69.70,68.68,100.00,64.75,55.00,55.33,1.00,69.34,1.00,0.00,1.00,49.00,69.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:22:00,9.00,70.22,20.29,73.28,72.46,1.00,59.43,69.70,68.72,100.00,64.77,55.00,55.33,1.00,69.29,1.00,0.00,1.00,49.57,69.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:23:00,9.00,69.96,19.91,73.28,72.46,1.00,59.43,69.70,68.72,100.00,64.77,55.00,55.33,1.00,69.29,1.00,0.00,1.00,49.57,69.29,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:24:00,9.00,69.96,19.91,73.28,72.46,1.00,59.43,69.74,68.80,100.00,65.01,55.00,55.37,1.00,69.44,0.99,0.00,1.00,49.46,69.44,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:25:00,9.00,69.73,20.10,73.28,72.46,1.00,59.77,69.74,68.76,100.00,64.89,55.00,55.25,1.00,69.73,0.97,0.00,1.00,49.38,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:26:00,9.00,69.73,20.10,73.28,72.46,1.00,59.77,69.74,68.76,100.00,64.89,55.00,55.25,1.00,69.73,0.97,0.00,1.00,49.38,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:27:00,9.00,69.73,21.13,73.28,72.46,1.00,59.77,69.74,68.76,100.00,64.89,55.00,55.25,1.00,69.73,0.97,0.00,1.00,49.38,69.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:28:00,9.00,69.53,21.30,73.29,72.46,1.00,59.77,69.74,68.84,100.00,64.99,55.00,55.33,1.00,69.65,1.00,0.00,1.00,49.46,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:29:00,9.00,69.53,20.44,73.29,72.46,1.00,59.77,69.74,68.84,100.00,64.99,55.00,55.33,1.00,69.65,1.00,0.00,1.00,49.46,69.65,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:30:00,9.00,69.44,20.40,73.29,72.46,1.00,59.77,69.78,68.97,100.00,65.09,55.00,55.17,1.00,69.17,1.00,0.00,1.00,49.51,69.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:31:00,9.00,69.44,20.40,73.29,72.46,1.00,59.77,69.78,68.97,100.00,65.09,55.00,55.17,1.00,69.17,1.00,0.00,1.00,49.51,69.17,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:32:00,9.00,69.35,21.17,73.28,72.46,1.00,60.24,69.83,69.01,100.00,66.30,55.00,55.54,1.00,69.66,0.98,0.00,1.00,49.22,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:33:00,9.00,69.35,21.17,73.28,72.46,1.00,60.24,69.83,69.01,100.00,66.30,55.00,55.54,1.00,69.66,0.98,0.00,1.00,49.22,69.66,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:34:00,9.00,69.31,21.31,73.28,72.46,1.00,60.24,69.87,69.05,100.00,65.75,55.00,55.25,1.00,69.23,1.00,0.00,1.00,49.62,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:35:00,9.00,69.31,21.31,73.28,72.46,1.00,60.24,69.87,69.05,100.00,65.75,55.00,55.25,1.00,69.23,1.00,0.00,1.00,49.62,69.23,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:36:00,9.00,69.31,20.73,73.28,72.46,1.00,60.92,69.91,69.09,100.00,66.58,55.00,55.41,1.00,69.14,1.00,0.00,1.00,49.30,69.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:37:00,9.00,69.31,20.73,73.28,72.46,1.00,60.92,69.91,69.09,100.00,66.58,55.00,55.41,1.00,69.14,1.00,0.00,1.00,49.30,69.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:38:00,9.00,69.27,20.99,73.28,72.46,1.00,60.92,69.91,69.09,100.00,66.58,55.00,55.41,1.00,69.14,1.00,0.00,1.00,49.30,69.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:39:00,9.00,69.27,20.99,73.30,72.46,1.00,60.92,69.91,69.17,100.00,66.25,55.00,55.04,1.00,69.12,1.00,0.00,1.00,49.24,69.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:40:00,9.00,69.19,20.76,73.30,72.46,1.00,61.27,69.95,69.17,100.00,66.94,55.00,55.45,1.00,69.20,1.00,0.00,1.00,49.16,69.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:41:00,9.00,69.19,20.76,73.30,72.46,1.00,61.27,69.95,69.17,100.00,66.94,55.00,55.45,1.00,69.20,1.00,0.00,1.00,49.16,69.20,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:42:00,9.00,69.19,20.65,73.32,72.46,1.00,61.27,69.99,69.21,100.00,66.51,55.00,55.08,1.00,69.01,1.01,0.00,1.00,49.68,69.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:43:00,9.00,69.19,20.65,73.32,72.46,1.00,61.27,69.99,69.21,100.00,66.51,55.00,55.08,1.00,69.01,1.01,0.00,1.00,49.68,69.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:44:00,9.00,69.19,21.30,73.32,72.46,1.00,61.27,69.99,69.25,100.00,66.74,55.00,55.17,1.00,69.38,1.00,0.00,1.00,49.33,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:45:00,9.00,69.11,21.30,73.32,72.46,1.00,61.27,69.99,69.25,100.00,66.74,55.00,55.17,1.00,69.38,1.00,0.00,1.00,49.33,69.38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:46:00,9.00,69.07,20.84,73.32,72.46,1.00,61.76,70.03,69.33,100.00,67.44,55.00,55.45,1.00,69.15,1.00,0.00,1.00,49.26,69.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:47:00,9.00,69.07,20.84,73.32,72.46,1.00,61.76,70.03,69.33,100.00,67.44,55.00,55.45,1.00,69.15,1.00,0.00,1.00,49.26,69.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:48:00,9.00,69.03,20.43,73.33,72.46,1.00,61.76,70.03,69.37,100.00,67.10,55.00,54.84,1.00,69.40,0.99,0.00,1.00,48.77,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:49:00,9.00,69.03,20.43,73.33,72.46,1.00,61.76,70.03,69.37,100.00,67.10,55.00,54.84,1.00,69.40,0.99,0.00,1.00,48.77,69.40,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:50:00,9.00,68.95,20.78,73.33,72.46,1.00,62.48,70.07,69.37,100.00,67.23,55.00,55.33,1.00,68.98,1.00,0.00,1.00,49.90,68.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:51:00,9.00,68.95,20.78,73.33,72.46,1.00,62.48,70.07,69.37,100.00,67.23,55.00,55.33,1.00,68.98,1.00,0.00,1.00,49.90,68.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:52:00,9.00,68.94,20.68,73.33,72.46,1.00,62.48,70.07,69.37,100.00,67.23,55.00,55.33,1.00,68.98,1.00,0.00,1.00,49.90,68.98,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:53:00,9.00,68.94,20.68,73.33,72.46,1.00,62.48,70.07,69.46,100.00,67.38,55.00,55.33,1.00,68.96,1.00,0.00,1.00,49.01,68.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:54:00,9.00,68.90,20.77,73.33,72.46,1.00,62.48,70.07,69.46,100.00,67.38,55.00,55.33,1.00,68.96,1.00,0.00,1.00,49.01,68.96,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:55:00,9.00,68.90,20.77,73.33,72.46,1.00,62.48,70.07,69.50,100.00,67.66,55.00,54.84,1.00,68.74,1.01,0.00,1.00,50.02,68.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:56:00,9.00,68.87,21.01,73.33,72.46,1.00,62.48,70.07,69.50,100.00,67.66,55.00,54.84,1.00,68.74,1.01,0.00,1.00,50.02,68.74,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:57:00,9.00,68.87,21.01,73.33,72.46,1.00,63.01,70.07,69.54,100.00,67.28,55.00,54.59,1.00,68.89,1.00,0.00,1.00,49.25,68.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:58:00,9.00,68.83,21.28,73.33,72.46,1.00,63.01,70.07,69.54,100.00,67.28,55.00,54.59,1.00,68.89,1.00,0.00,1.00,49.25,68.89,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 08:59:00,9.00,68.83,21.28,73.30,72.46,1.00,63.01,70.07,69.58,100.00,65.61,55.00,54.55,1.00,69.19,0.99,0.00,1.00,49.23,69.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:00:00,9.00,68.83,21.06,73.30,72.46,1.00,63.01,70.07,69.58,100.00,65.61,55.00,54.55,1.00,69.19,0.99,0.00,1.00,49.23,69.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:01:00,9.00,68.74,21.06,73.30,72.46,1.00,63.17,70.07,69.58,100.00,65.95,55.00,54.88,1.00,69.21,0.99,0.00,1.00,48.55,69.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:02:00,9.00,68.74,21.06,73.30,72.46,1.00,63.17,70.07,69.58,100.00,65.95,55.00,54.88,1.00,69.21,0.99,0.00,1.00,48.55,69.21,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:03:00,9.00,68.70,21.25,73.33,72.46,1.00,63.17,70.07,69.54,100.00,65.95,55.00,54.76,1.00,69.14,1.01,0.00,1.00,48.68,69.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:04:00,9.00,68.70,21.25,73.33,72.46,1.00,63.17,70.07,69.54,100.00,65.95,55.00,54.76,1.00,69.14,1.01,0.00,1.00,48.68,69.14,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:05:00,9.00,68.66,20.95,73.33,72.46,1.00,63.74,70.07,69.58,100.00,58.20,55.00,53.41,1.00,69.15,1.00,0.00,1.00,48.84,69.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:06:00,9.00,68.66,20.95,73.33,72.46,1.00,63.74,70.07,69.58,100.00,58.20,55.00,53.41,1.00,69.15,1.00,0.00,1.00,48.84,69.15,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:07:00,9.00,68.62,21.80,73.33,72.46,1.00,63.74,70.03,69.58,100.00,58.23,55.00,54.51,1.00,69.18,0.99,0.00,1.00,49.24,69.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:08:00,9.00,68.62,21.80,73.33,72.46,1.00,63.74,70.03,69.58,100.00,58.23,55.00,54.51,1.00,69.18,0.99,0.00,1.00,49.24,69.18,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:09:00,9.00,68.55,21.44,73.27,72.46,1.00,63.74,70.03,69.58,100.00,59.90,55.00,55.58,1.00,69.01,1.00,0.00,1.00,49.51,69.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:10:00,9.00,68.55,21.44,73.27,72.46,1.00,63.74,70.03,69.58,100.00,59.90,55.00,55.58,1.00,69.01,1.00,0.00,1.00,49.51,69.01,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:11:00,9.00,68.54,21.25,73.27,72.46,1.00,63.27,69.99,69.58,100.00,61.04,55.00,55.54,1.00,68.73,1.01,0.00,1.00,48.80,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:12:00,9.00,68.54,21.25,73.27,72.46,1.00,63.27,69.99,69.58,100.00,61.04,55.00,55.54,1.00,68.73,1.01,0.00,1.00,48.80,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:13:00,9.00,68.54,21.49,73.28,72.46,1.00,63.27,69.99,69.62,100.00,61.32,55.00,55.25,1.00,68.70,1.01,0.00,1.00,49.27,68.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:14:00,9.00,68.54,21.49,73.28,72.46,1.00,63.27,69.99,69.62,100.00,61.32,55.00,55.25,1.00,68.70,1.01,0.00,1.00,49.27,68.70,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:15:00,9.00,68.54,21.75,73.28,72.46,1.00,64.54,70.03,69.62,100.00,61.58,55.00,55.37,1.00,68.82,1.00,0.00,1.00,49.22,68.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:16:00,9.00,68.54,21.75,73.28,72.46,1.00,64.54,70.03,69.62,100.00,61.58,55.00,55.37,1.00,68.82,1.00,0.00,1.00,49.22,68.82,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:17:00,9.00,68.53,21.08,73.28,72.46,1.00,64.54,70.03,69.74,100.00,61.60,55.00,54.96,1.00,68.61,1.02,0.00,1.00,49.60,68.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:18:00,9.00,68.53,21.08,73.28,72.46,1.00,64.54,70.03,69.74,100.00,61.60,55.00,54.96,1.00,68.61,1.02,0.00,1.00,49.60,68.61,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:19:00,9.00,68.53,21.41,73.30,72.46,1.00,64.54,70.07,69.78,100.00,61.60,55.00,55.13,1.00,69.80,0.97,0.00,1.00,48.96,69.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:20:00,9.00,68.53,21.41,73.30,72.46,1.00,64.54,70.07,69.78,100.00,61.60,55.00,55.13,1.00,69.80,0.97,0.00,1.00,48.96,69.80,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:21:00,9.00,68.49,21.12,73.30,72.46,1.00,63.99,70.11,69.78,100.00,61.88,55.00,55.37,1.00,69.19,1.02,0.00,1.00,49.19,69.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:22:00,9.00,68.49,21.12,73.30,72.46,1.00,63.99,70.11,69.78,100.00,61.88,55.00,55.37,1.00,69.19,1.02,0.00,1.00,49.19,69.19,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:23:00,9.00,68.45,20.30,73.32,72.46,1.00,63.99,70.15,69.83,100.00,61.94,55.00,55.21,1.00,68.73,1.01,0.00,1.00,48.86,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:24:00,9.00,68.45,20.30,73.32,72.46,1.00,63.99,70.15,69.83,100.00,61.94,55.00,55.21,1.00,68.73,1.01,0.00,1.00,48.86,68.73,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:25:00,9.00,68.45,20.38,73.32,72.46,1.00,64.75,70.15,69.87,100.00,62.18,55.00,55.25,1.00,69.11,1.00,0.00,1.00,49.20,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:26:00,9.00,68.45,20.38,73.32,72.46,1.00,64.75,70.15,69.87,100.00,62.18,55.00,55.25,1.00,69.11,1.00,0.00,1.00,49.20,69.11,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:27:00,9.00,68.42,20.14,73.32,72.46,1.00,64.75,70.11,69.87,100.00,62.18,55.00,55.13,1.00,69.00,1.01,0.00,1.00,48.80,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:28:00,9.00,68.42,20.14,73.32,72.46,1.00,64.75,70.11,69.87,100.00,62.18,55.00,55.13,1.00,69.00,1.01,0.00,1.00,48.80,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:29:00,9.00,68.42,19.41,73.31,72.46,1.00,64.75,70.19,69.95,100.00,62.87,55.00,55.37,1.00,69.02,1.01,0.00,1.00,48.60,69.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:30:00,9.00,68.42,18.75,73.31,72.46,1.00,64.75,70.19,69.95,100.00,62.87,55.00,55.37,1.00,69.02,1.01,0.00,1.00,48.60,69.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:31:00,9.00,68.42,18.85,73.31,72.46,1.00,64.75,70.19,69.95,100.00,62.87,55.00,55.37,1.00,69.02,1.01,0.00,1.00,48.60,69.02,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:32:00,9.00,68.34,19.07,73.31,72.46,1.00,65.51,70.19,70.03,100.00,68.04,55.00,56.03,1.00,69.12,1.01,0.00,1.00,49.53,69.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:33:00,9.00,68.34,17.91,73.31,72.46,1.00,65.51,70.19,70.03,100.00,68.04,55.00,56.03,1.00,69.12,1.01,0.00,1.00,49.53,69.12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:34:00,9.00,68.34,17.91,73.30,72.46,1.00,65.51,70.19,70.07,100.00,67.72,55.00,55.37,1.00,69.00,1.00,0.00,1.00,49.33,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:35:00,9.00,68.34,16.80,73.30,72.46,1.00,65.51,70.19,70.07,100.00,67.72,55.00,55.37,1.00,69.00,1.00,0.00,1.00,49.33,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:36:00,9.00,68.30,16.61,73.30,72.46,1.00,64.97,70.23,70.11,100.00,68.09,55.00,55.45,1.00,69.59,0.98,0.00,1.00,49.25,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:37:00,9.00,68.30,16.08,73.30,72.46,1.00,64.97,70.23,70.11,100.00,68.09,55.00,55.45,1.00,69.59,0.98,0.00,1.00,49.25,69.59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:38:00,9.00,68.34,16.24,73.31,72.46,1.00,64.97,70.23,70.07,100.00,68.08,55.00,55.17,1.00,69.04,1.01,0.00,1.00,49.70,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:39:00,9.00,68.34,15.50,73.31,72.46,1.00,64.97,70.23,70.07,100.00,68.08,55.00,55.17,1.00,69.04,1.01,0.00,1.00,49.70,69.04,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:40:00,9.00,68.30,15.50,73.31,72.46,1.00,64.97,70.19,70.19,100.00,68.98,55.00,55.49,1.00,69.48,0.99,0.00,1.00,49.14,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:41:00,9.00,68.30,15.63,73.31,72.46,1.00,64.97,70.19,70.19,100.00,68.98,55.00,55.49,1.00,69.48,0.99,0.00,1.00,49.14,69.48,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:42:00,9.00,68.26,15.63,73.31,72.46,1.00,65.77,70.15,70.23,100.00,70.81,55.00,55.78,1.00,69.06,1.01,0.00,1.00,49.28,69.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:43:00,9.00,68.26,15.72,73.31,72.46,1.00,65.77,70.15,70.23,100.00,70.81,55.00,55.78,1.00,69.06,1.01,0.00,1.00,49.28,69.06,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:44:00,9.00,68.30,15.84,73.31,72.46,1.00,65.77,70.11,70.15,100.00,68.95,55.00,54.27,1.00,68.92,1.01,0.00,1.00,49.41,68.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:45:00,9.00,68.30,15.80,73.31,72.46,1.00,65.77,70.11,70.15,100.00,68.95,55.00,54.27,1.00,68.92,1.01,0.00,1.00,49.41,68.92,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:46:00,9.00,68.26,15.79,73.31,72.46,1.00,65.89,70.11,70.19,100.00,69.62,55.00,55.41,1.00,69.00,1.01,0.00,1.00,49.55,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:47:00,9.00,68.26,15.63,73.31,72.46,1.00,65.89,70.11,70.19,100.00,69.62,55.00,55.41,1.00,69.00,1.01,0.00,1.00,49.55,69.00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:48:00,9.00,68.22,15.59,73.31,72.46,1.00,65.89,70.07,70.23,100.00,72.44,55.00,55.74,1.00,69.57,0.99,0.00,1.00,49.27,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:49:00,9.00,68.22,15.59,73.31,72.46,1.00,65.89,70.07,70.23,100.00,72.44,55.00,55.74,1.00,69.57,0.99,0.00,1.00,49.27,69.57,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:50:00,9.00,68.13,16.05,73.31,72.46,1.00,65.89,70.07,70.32,100.00,71.58,55.00,54.96,1.00,67.34,1.02,0.00,1.00,48.56,67.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:51:00,9.00,68.13,16.05,73.31,72.46,1.00,65.89,70.07,70.32,100.00,71.58,55.00,54.96,1.00,67.34,1.02,0.00,1.00,48.56,67.34,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:52:00,9.00,68.17,15.67,73.31,72.46,1.00,67.29,70.11,70.36,100.00,71.58,55.00,55.04,1.00,67.56,1.00,0.00,1.00,47.10,67.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:53:00,9.00,68.17,15.65,73.31,72.46,1.00,67.29,70.11,70.36,100.00,71.58,55.00,55.04,1.00,67.56,1.00,0.00,1.00,47.10,67.56,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:54:00,9.00,68.17,15.65,73.29,72.46,1.00,67.29,70.15,70.32,100.00,69.24,55.00,54.14,1.00,67.39,0.99,0.00,1.00,47.04,67.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:55:00,9.00,68.17,15.78,73.29,72.46,1.00,67.29,70.15,70.32,100.00,69.24,55.00,54.14,1.00,67.39,0.99,0.00,1.00,47.04,67.39,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:56:00,9.00,68.17,15.78,73.29,72.46,1.00,66.41,70.19,70.40,100.00,69.23,55.00,54.96,1.00,67.53,1.01,0.00,1.00,46.84,67.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:57:00,9.00,68.21,15.73,73.29,72.46,1.00,66.41,70.19,70.40,100.00,69.23,55.00,54.96,1.00,67.53,1.01,0.00,1.00,46.84,67.53,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014-05-30 09:58:00,9.00,68.17,15.73,73.29,72.46,1.00,66.41,70.19,70.48,100.00,69.27,55.00,54.80,1.00,67.69,1.01,0.00,1.00,46.79,67.69,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
